time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411000,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.719906210899353,0.2796157300472259,0.2566514909267425,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.9077459573745728,0.5750383138656616,0.5482358932495117,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.8669387102127075,0.5026822090148926,0.3540010750293731,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.7773906588554382,0.3574723899364471,0.3434513807296753,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.6713308691978455,0.2276929765939712,1.0492068529129028,284.7005310058594,284.95001220703125,296.2779235839844,291.6708374023437,296.98876953125,297.1961364746094,284.6986389160156,1.0,0.6080960631370544,0.3120034039020538,0.3120034039020538,1.0,1.0,-3.0637152194976807,0.6612806916236877,2.4024345874786377,-0.0303231962025165,0.8957242369651794,0.8957242369651794,0.0,219.1961975097656,225.0,50508.26953125,0.0,2706.575439453125,1.0,279.7582092285156,283.0711364746094,294.7157287597656,298.0127868652344,293.1499938964844,293.1499938964844,280.04998779296875,36245.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204036593437196,1.0,0.0,0.0,3.647575616836548,3.647599697113037,8.877728987499722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.71240234375,0.0,1532.308837890625,1895.4371337890625,0.0,3592.88330078125,0.9048845767974854,1.0,0.0,3.0,1.0,0.0
12411060,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7166408896446228,0.2791598439216614,0.2560068070888519,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9025522470474244,0.5728033185005188,0.5457774996757507,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8647538423538208,0.5051989555358887,0.3554810285568237,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7739666700363159,0.3572089076042175,0.3430135548114776,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6680700778961182,0.2272794842720031,1.0469520092010498,284.8646545410156,284.95001220703125,296.207275390625,291.643310546875,296.9721069335937,297.1952209472656,284.86590576171875,1.0,0.6092835664749146,0.313036173582077,0.313036173582077,1.0,1.0,-3.0585150718688965,0.6627183556556702,2.395796775817871,-0.027778910472989,0.8959047198295593,0.8959047198295593,0.0,222.3843231201172,228.0,49105.44140625,0.0,2713.02978515625,1.0,280.0421142578125,283.2623596191406,294.6112060546875,297.7550964355469,293.1499938964844,293.1499938964844,280.3500061035156,36145.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101906418800354,1.0,0.0,0.0,3.641322374343872,3.6413462162017822,8.847316053106624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.61376953125,0.0,1524.6226806640625,1895.4371337890625,0.0,3498.372802734375,0.9034480452537536,1.0,0.0,3.0,1.0,0.0
12411120,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7166408896446228,0.2791598439216614,0.2560068070888519,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9025522470474244,0.5728033185005188,0.5457774996757507,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8647538423538208,0.5051989555358887,0.3554810285568237,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7739666700363159,0.3572089076042175,0.3430135548114776,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6680700778961182,0.2272794842720031,1.0469520092010498,284.8646545410156,284.95001220703125,296.207275390625,291.643310546875,296.9721069335937,297.1952209472656,284.86590576171875,1.0,0.6092835664749146,0.313036173582077,0.313036173582077,1.0,1.0,-3.0585150718688965,0.6627183556556702,2.395796775817871,-0.027778910472989,0.8959047198295593,0.8959047198295593,0.0,222.3843231201172,228.0,49105.44140625,0.0,2713.02978515625,1.0,280.0421142578125,283.2623596191406,294.6112060546875,297.7550964355469,293.1499938964844,293.1499938964844,280.3500061035156,36145.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101906418800354,1.0,0.0,0.0,3.641322374343872,3.6413462162017822,8.847316053106624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.61376953125,0.0,1524.6226806640625,1895.4371337890625,0.0,3498.372802734375,0.9034480452537536,1.0,0.0,3.0,1.0,0.0
12411180,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7156766653060913,0.2798244953155517,0.2564641833305359,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9001941680908203,0.5720635652542114,0.5448688864707947,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8651037216186523,0.5090866088867188,0.3580365478992462,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7728903889656067,0.3580380976200104,0.3436418175697326,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6669994592666626,0.2277165651321411,1.048367977142334,285.0556030273437,284.95001220703125,296.13629150390625,291.61553955078125,296.965087890625,297.20684814453125,285.05718994140625,1.0,0.6110361218452454,0.3140689134597778,0.3140689134597778,1.0,1.0,-3.063493490219116,0.6670844554901123,2.396409034729004,-0.024544171988964,0.8988754749298096,0.8988754749298096,0.0,224.3358917236328,231.0,47805.7265625,0.0,2732.98095703125,1.0,280.3417053222656,283.4751281738281,294.5700378417969,297.6142883300781,293.1499938964844,293.1499938964844,280.6499938964844,35944.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980962038040161,1.0,0.0,0.0,3.642706632614136,3.642730712890625,8.854044608597178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.640625,0.0,1524.653076171875,1895.4371337890625,0.0,3385.831787109375,0.9036266803741456,1.0,0.0,3.0,1.0,0.0
12411240,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7156766653060913,0.2798244953155517,0.2564641833305359,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9001941680908203,0.5720635652542114,0.5448688864707947,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8651037216186523,0.5090866088867188,0.3580365478992462,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7728903889656067,0.3580380976200104,0.3436418175697326,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6669994592666626,0.2277165651321411,1.048367977142334,285.0556030273437,284.95001220703125,296.13629150390625,291.61553955078125,296.965087890625,297.20684814453125,285.05718994140625,1.0,0.6110361218452454,0.3140689134597778,0.3140689134597778,1.0,1.0,-3.063493490219116,0.6670844554901123,2.396409034729004,-0.024544171988964,0.8988754749298096,0.8988754749298096,0.0,224.3358917236328,231.0,47805.7265625,0.0,2732.98095703125,1.0,280.3417053222656,283.4751281738281,294.5700378417969,297.6142883300781,293.1499938964844,293.1499938964844,280.6499938964844,35944.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980962038040161,1.0,0.0,0.0,3.642706632614136,3.642730712890625,8.854044608597178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.640625,0.0,1524.653076171875,1895.4371337890625,0.0,3385.831787109375,0.9036266803741456,1.0,0.0,3.0,1.0,0.0
12411300,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7155128121376038,0.2803733050823211,0.2568975687026977,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8993586897850037,0.5719779133796692,0.5447006225585938,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8655857443809509,0.511280357837677,0.3594952523708343,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.7726832628250122,0.3586874902248382,0.3441918194293976,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.6668200492858887,0.228146493434906,1.050068736076355,285.1969299316406,284.95001220703125,296.1007995605469,291.6015930175781,296.9628601074219,297.2142944335937,285.2054748535156,1.0,0.6121471524238586,0.3145852982997894,0.3145852982997894,1.0,1.0,-3.0682687759399414,0.669930636882782,2.3983383178710938,-0.0227531250566244,0.9018884897232056,0.9018884897232056,0.0,225.2396545410156,231.0,46697.19140625,0.0,2747.1103515625,1.0,280.5985717773437,283.6404113769531,294.53564453125,297.461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35813.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904642462730408,1.0,0.0,0.0,3.646566152572632,3.646589994430542,8.872816010807583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.3603515625,0.0,1527.956787109375,1895.4371337890625,0.0,3314.549072265625,0.9044342637062072,1.0,0.0,3.0,1.0,0.0
12411360,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.7155094742774963,0.281091570854187,0.257519394159317,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8986570835113525,0.5721094608306885,0.5447884202003479,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.8661966323852539,0.5136746764183044,0.3611342012882232,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.7726128101348877,0.3595104515552521,0.344936728477478,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.6668016314506531,0.2287293076515197,1.0525420904159546,285.2762451171875,284.95001220703125,296.0653686523437,291.5876770019531,296.836181640625,297.223388671875,285.282470703125,1.0,0.613350510597229,0.451668232679367,0.451668232679367,0.800000011920929,1.0,-3.074962854385376,1.0417486429214478,2.0332140922546387,0.3472426831722259,0.9048603177070618,0.9048603177070618,0.0,226.28564453125,234.0,47572.2265625,0.0,2763.832275390625,1.0,280.6417236328125,283.74078369140625,294.54998779296875,297.5340576171875,293.1499938964844,293.1499938964844,280.3500061035156,35690.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877778649330139,1.0,0.0,0.0,3.6532702445983887,3.653294086456299,8.905470849640551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.0390625,0.0,1534.4912109375,1895.4371337890625,0.0,3289.420166015625,0.9058287739753724,1.0,0.0,3.0,1.0,0.0
12411420,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.7149963974952698,0.2816778421401977,0.258366048336029,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8967637419700623,0.5712986588478088,0.5444328784942627,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.8668859004974365,0.5173646807670593,0.3639867007732391,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7720884084701538,0.3604780733585357,0.3461363613605499,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.6665000319480896,0.22949880361557,1.05695641040802,285.2237854003906,284.95001220703125,295.99481201171875,291.5599060058594,296.4638366699219,297.2318420410156,285.2282409667969,1.0,0.6160150766372681,0.7258341312408447,0.7258341312408447,0.4000000059604645,1.0,-3.0857393741607666,1.9381688833236688,1.1475704908370972,1.2400319576263428,0.9079080820083618,0.9079080820083618,0.0,228.60983276367188,237.0,51714.453125,0.0,2797.772705078125,1.0,280.35772705078125,283.7183837890625,294.6465148925781,297.91802978515625,293.1499938964844,293.1499938964844,280.04998779296875,35668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088686108589172,1.0,0.0,0.0,3.665888547897339,3.665912628173828,8.96709593689593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.17822265625,0.0,1548.42333984375,1895.4371337890625,0.0,3486.100830078125,0.908617615699768,1.0,0.0,3.0,1.0,0.0
12411480,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.7149963974952698,0.2816778421401977,0.258366048336029,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8967637419700623,0.5712986588478088,0.5444328784942627,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.8668859004974365,0.5173646807670593,0.3639867007732391,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7720884084701538,0.3604780733585357,0.3461363613605499,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.6665000319480896,0.22949880361557,1.05695641040802,285.2237854003906,284.95001220703125,295.99481201171875,291.5599060058594,296.4638366699219,297.2318420410156,285.2282409667969,1.0,0.6160150766372681,0.7258341312408447,0.7258341312408447,0.4000000059604645,1.0,-3.0857393741607666,1.9381688833236688,1.1475704908370972,1.2400319576263428,0.9079080820083618,0.9079080820083618,0.0,228.60983276367188,237.0,51714.453125,0.0,2797.772705078125,1.0,280.35772705078125,283.7183837890625,294.6465148925781,297.91802978515625,293.1499938964844,293.1499938964844,280.04998779296875,35668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088686108589172,1.0,0.0,0.0,3.665888547897339,3.665912628173828,8.96709593689593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.17822265625,0.0,1548.42333984375,1895.4371337890625,0.0,3486.100830078125,0.908617615699768,1.0,0.0,3.0,1.0,0.0
12411540,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.7136171460151672,0.2816033661365509,0.2584624886512756,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.894093930721283,0.5696926116943359,0.5431131720542908,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8668081164360046,0.5203456878662109,0.3661710023880005,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7708434462547302,0.360831469297409,0.3466427624225616,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.6655321717262268,0.2298249751329422,1.0591505765914917,285.1993713378906,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2331848144531,285.2030944824219,1.0,0.6187789440155029,1.0,1.0,0.0,1.0,-3.090172529220581,3.0901360511779785,3.644633761723526e-05,2.3873090744018555,0.9107233285903932,0.9107233285903932,0.0,231.43624877929688,240.0,56809.75390625,0.0,2827.74853515625,1.0,280.0580749511719,283.7477722167969,294.6739196777344,298.2763671875,293.1499938964844,293.1499938964844,279.75,35675.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402803778648376,1.0,0.0,0.0,3.677801132202149,3.677825450897217,9.025469012158284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.7822265625,0.0,1561.8729248046875,1895.4371337890625,0.0,3774.99365234375,0.9112950563430786,1.0,0.0,3.0,1.0,0.0
12411600,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.7136171460151672,0.2816033661365509,0.2584624886512756,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.894093930721283,0.5696926116943359,0.5431131720542908,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8668081164360046,0.5203456878662109,0.3661710023880005,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7708434462547302,0.360831469297409,0.3466427624225616,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.6655321717262268,0.2298249751329422,1.0591505765914917,285.1993713378906,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2331848144531,285.2030944824219,1.0,0.6187789440155029,1.0,1.0,0.0,1.0,-3.090172529220581,3.0901360511779785,3.644633761723526e-05,2.3873090744018555,0.9107233285903932,0.9107233285903932,0.0,231.43624877929688,240.0,56809.75390625,0.0,2827.74853515625,1.0,280.0580749511719,283.7477722167969,294.6739196777344,298.2763671875,293.1499938964844,293.1499938964844,279.75,35675.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402803778648376,1.0,0.0,0.0,3.677801132202149,3.677825450897217,9.025469012158284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.7822265625,0.0,1561.8729248046875,1895.4371337890625,0.0,3774.99365234375,0.9112950563430786,1.0,0.0,3.0,1.0,0.0
12411660,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7101443409919739,0.2807575762271881,0.2580999732017517,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.889007031917572,0.5671409368515015,0.5411997437477112,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8644329905509949,0.5224232077598572,0.3679557740688324,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7674849033355713,0.3604366183280945,0.3466722369194031,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6626207232475281,0.2295624613761901,1.0596129894256592,285.0021667480469,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2267150878906,284.99981689453125,1.0,0.6210083961486816,1.0,1.0,0.0,1.0,-3.090182065963745,3.090174436569214,7.679345799260773e-06,2.38752818107605,0.9098910689353944,0.9098910689353944,0.0,235.51248168945312,243.0,58064.00390625,0.0,2849.234619140625,1.0,279.7579650878906,283.5278015136719,294.6224975585937,298.3934631347656,293.1499938964844,293.1499938964844,279.45001220703125,35831.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967562973499298,1.0,0.0,0.0,3.685203313827514,3.685227632522583,9.061835726242862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4521484375,0.0,1571.418212890625,1895.4371337890625,0.0,4019.708984375,0.9130249619483948,1.0,0.0,3.0,1.0,0.0
12411720,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7101443409919739,0.2807575762271881,0.2580999732017517,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.889007031917572,0.5671409368515015,0.5411997437477112,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8644329905509949,0.5224232077598572,0.3679557740688324,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7674849033355713,0.3604366183280945,0.3466722369194031,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6626207232475281,0.2295624613761901,1.0596129894256592,285.0021667480469,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2267150878906,284.99981689453125,1.0,0.6210083961486816,1.0,1.0,0.0,1.0,-3.090182065963745,3.090174436569214,7.679345799260773e-06,2.38752818107605,0.9098910689353944,0.9098910689353944,0.0,235.51248168945312,243.0,58064.00390625,0.0,2849.234619140625,1.0,279.7579650878906,283.5278015136719,294.6224975585937,298.3934631347656,293.1499938964844,293.1499938964844,279.45001220703125,35831.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967562973499298,1.0,0.0,0.0,3.685203313827514,3.685227632522583,9.061835726242862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4521484375,0.0,1571.418212890625,1895.4371337890625,0.0,4019.708984375,0.9130249619483948,1.0,0.0,3.0,1.0,0.0
12411780,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7052200436592102,0.2790317833423614,0.2568919956684112,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8826891779899597,0.5634548664093018,0.5381559133529663,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8608523011207581,0.5234344005584717,0.3689435124397278,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7629843354225159,0.3591337203979492,0.3458224833011627,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.6585744619369507,0.2285706251859665,1.056820511817932,284.7860412597656,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2103881835937,284.7836303710937,1.0,0.6224680542945862,1.0,1.0,0.0,1.0,-3.0818865299224854,3.081878900527954,7.63850039220415e-06,2.381256341934204,0.9059598445892334,0.9059598445892334,0.0,240.037338256836,246.0,59133.765625,0.0,2856.302734375,1.0,279.4579467773437,283.29931640625,294.5436706542969,298.3851013183594,293.1499938964844,293.1499938964844,279.1499938964844,36080.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823389649391174,1.0,0.0,0.0,3.683013439178467,3.683037757873535,9.051070151144812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2998046875,0.0,1570.81689453125,1895.4371337890625,0.0,4149.021484375,0.91269713640213,1.0,0.0,3.0,1.0,0.0
12411840,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7052200436592102,0.2790317833423614,0.2568919956684112,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8826891779899597,0.5634548664093018,0.5381559133529663,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8608523011207581,0.5234344005584717,0.3689435124397278,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7629843354225159,0.3591337203979492,0.3458224833011627,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.6585744619369507,0.2285706251859665,1.056820511817932,284.7860412597656,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2103881835937,284.7836303710937,1.0,0.6224680542945862,1.0,1.0,0.0,1.0,-3.0818865299224854,3.081878900527954,7.63850039220415e-06,2.381256341934204,0.9059598445892334,0.9059598445892334,0.0,240.037338256836,246.0,59133.765625,0.0,2856.302734375,1.0,279.4579467773437,283.29931640625,294.5436706542969,298.3851013183594,293.1499938964844,293.1499938964844,279.1499938964844,36080.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823389649391174,1.0,0.0,0.0,3.683013439178467,3.683037757873535,9.051070151144812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2998046875,0.0,1570.81689453125,1895.4371337890625,0.0,4149.021484375,0.91269713640213,1.0,0.0,3.0,1.0,0.0
12411900,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.7026540040969849,0.2780238389968872,0.2561467587947845,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.879492998123169,0.5614011883735657,0.5364251732826233,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.8590251803398132,0.5237507820129395,0.3693044185638428,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.7606626749038696,0.3582884073257446,0.3452019691467285,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371154785156,0.6564399600028992,0.2279009968042373,1.054584503173828,284.63250732421875,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2011108398437,284.62322998046875,1.0,0.6229398846626282,1.0,1.0,0.0,1.0,-3.07591199874878,3.075904369354248,7.609014119225321e-06,2.3766822814941406,0.9023533463478088,0.9023533463478088,0.0,242.22129821777344,246.0,60124.80078125,0.0,2855.720947265625,1.0,279.200439453125,283.1265869140625,294.5326232910156,298.4862060546875,293.1499938964844,293.1499938964844,279.1499938964844,36234.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891196489334106,1.0,0.0,0.0,3.678126811981201,3.6781511306762695,9.027067449096648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.998046875,0.0,1566.458251953125,1895.4371337890625,0.0,4207.47705078125,0.9116724729537964,1.0,0.0,3.0,1.0,0.0
12411960,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.6999111175537109,0.2769147753715515,0.2552579641342163,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.8761568665504456,0.5592082738876343,0.5344867706298828,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.8570512533187866,0.5239380598068237,0.3695128858089447,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711669921875,0.7582032084465027,0.357316642999649,0.3444149494171142,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57196044921875,0.654159426689148,0.2271193414926529,1.051711082458496,284.5708923339844,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.19091796875,284.568603515625,1.0,0.6232351660728455,1.0,1.0,0.0,1.0,-3.0683650970458984,3.068357467651367,7.571812602691352e-06,2.370889186859131,0.8991624116897583,0.8991624116897583,0.0,244.42727661132807,249.0,60075.75390625,0.0,2852.083740234375,1.0,279.1579284667969,283.0738220214844,294.4898986816406,298.3863220214844,293.1499938964844,293.1499938964844,279.45001220703125,36371.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914640188217164,1.0,0.0,0.0,3.670076608657837,3.670100688934326,8.987595947473892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.86767578125,0.0,1558.4114990234375,1895.4371337890625,0.0,4227.548828125,0.9099965691566468,1.0,0.0,3.0,1.0,0.0
12412020,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.6963124871253967,0.2760368883609772,0.2542037665843963,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8714956641197205,0.5565596222877502,0.5316005349159241,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8550595641136169,0.5261253118515015,0.3707196712493896,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.7549353837966919,0.3565188348293304,0.343430608510971,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.6510273218154907,0.2263197600841522,1.047557711601257,284.7256164550781,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.18731689453125,284.7264404296875,1.0,0.62385094165802,1.0,1.0,0.0,1.0,-3.0588881969451904,3.058880567550659,7.524791271862341e-06,2.363431453704834,0.8974305391311646,0.8974305391311646,0.0,247.5395355224609,252.0,58488.515625,0.0,2849.321044921875,1.0,279.4422912597656,283.2615051269531,294.3962707519531,298.11865234375,293.1499938964844,293.1499938964844,279.75,36313.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815464019775392,1.0,0.0,0.0,3.657653331756592,3.657677412033081,8.926852501645044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.56298828125,0.0,1544.05224609375,1895.4371337890625,0.0,4142.1513671875,0.9072113037109376,1.0,0.0,3.0,1.0,0.0
12412080,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.6963124871253967,0.2760368883609772,0.2542037665843963,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8714956641197205,0.5565596222877502,0.5316005349159241,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8550595641136169,0.5261253118515015,0.3707196712493896,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.7549353837966919,0.3565188348293304,0.343430608510971,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.6510273218154907,0.2263197600841522,1.047557711601257,284.7256164550781,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.18731689453125,284.7264404296875,1.0,0.62385094165802,1.0,1.0,0.0,1.0,-3.0588881969451904,3.058880567550659,7.524791271862341e-06,2.363431453704834,0.8974305391311646,0.8974305391311646,0.0,247.5395355224609,252.0,58488.515625,0.0,2849.321044921875,1.0,279.4422912597656,283.2615051269531,294.3962707519531,298.11865234375,293.1499938964844,293.1499938964844,279.75,36313.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815464019775392,1.0,0.0,0.0,3.657653331756592,3.657677412033081,8.926852501645044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.56298828125,0.0,1544.05224609375,1895.4371337890625,0.0,4142.1513671875,0.9072113037109376,1.0,0.0,3.0,1.0,0.0
12412140,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6951977014541626,0.2763484418392181,0.25433549284935,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8693483471870422,0.55549156665802,0.5303688049316406,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8554555177688599,0.5298069715499878,0.3731164038181305,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7538551092147827,0.3569235801696777,0.3436391949653625,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6499539613723755,0.2264762967824936,1.0476179122924805,284.90704345703125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1979675292969,284.908203125,1.0,0.6251163482666016,1.0,1.0,0.0,1.0,-3.060760498046875,3.060753107070923,7.533858024544315e-06,2.3648157119750977,0.8983607292175293,0.8983607292175293,0.0,249.3347625732422,255.0,57018.64453125,0.0,2862.46337890625,1.0,279.7417907714844,283.470703125,294.3629455566406,297.9746398925781,293.1499938964844,293.1499938964844,280.04998779296875,36142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707295894622804,1.0,0.0,0.0,3.6516926288604736,3.651716709136963,8.89778164037125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.14111328125,0.0,1536.12158203125,1895.4371337890625,0.0,4047.63232421875,0.9057705998420716,1.0,0.0,3.0,1.0,0.0
12412200,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6951977014541626,0.2763484418392181,0.25433549284935,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8693483471870422,0.55549156665802,0.5303688049316406,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8554555177688599,0.5298069715499878,0.3731164038181305,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7538551092147827,0.3569235801696777,0.3436391949653625,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6499539613723755,0.2264762967824936,1.0476179122924805,284.90704345703125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1979675292969,284.908203125,1.0,0.6251163482666016,1.0,1.0,0.0,1.0,-3.060760498046875,3.060753107070923,7.533858024544315e-06,2.3648157119750977,0.8983607292175293,0.8983607292175293,0.0,249.3347625732422,255.0,57018.64453125,0.0,2862.46337890625,1.0,279.7417907714844,283.470703125,294.3629455566406,297.9746398925781,293.1499938964844,293.1499938964844,280.04998779296875,36142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707295894622804,1.0,0.0,0.0,3.6516926288604736,3.651716709136963,8.89778164037125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.14111328125,0.0,1536.12158203125,1895.4371337890625,0.0,4047.63232421875,0.9057705998420716,1.0,0.0,3.0,1.0,0.0
12412260,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6950039863586426,0.2772261798381805,0.2550589740276336,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8680837750434875,0.5551917552947998,0.5299862623214722,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8566529154777527,0.5341780781745911,0.3760780096054077,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7536187767982483,0.357982188463211,0.3445528745651245,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6497964859008789,0.2272352278232574,1.0506529808044434,285.0911865234375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2137145996094,285.0923767089844,1.0,0.6270883679389954,1.0,1.0,0.0,1.0,-3.069472551345825,3.069464921951294,7.576809366582893e-06,2.371548175811768,0.9017701148986816,0.9017701148986816,0.0,250.94297790527344,258.0,55665.90625,0.0,2888.457763671875,1.0,280.0417785644531,283.6800231933594,294.3442077636719,297.8659973144531,293.1499938964844,293.1499938964844,279.75,35921.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96107280254364,1.0,0.0,0.0,3.6539459228515625,3.653970003128052,8.908765494197723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.501953125,0.0,1536.977783203125,1895.4371337890625,0.0,3962.143310546875,0.9061266183853148,1.0,0.0,3.0,1.0,0.0
12412320,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6950039863586426,0.2772261798381805,0.2550589740276336,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8680837750434875,0.5551917552947998,0.5299862623214722,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8566529154777527,0.5341780781745911,0.3760780096054077,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7536187767982483,0.357982188463211,0.3445528745651245,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6497964859008789,0.2272352278232574,1.0506529808044434,285.0911865234375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2137145996094,285.0923767089844,1.0,0.6270883679389954,1.0,1.0,0.0,1.0,-3.069472551345825,3.069464921951294,7.576809366582893e-06,2.371548175811768,0.9017701148986816,0.9017701148986816,0.0,250.94297790527344,258.0,55665.90625,0.0,2888.457763671875,1.0,280.0417785644531,283.6800231933594,294.3442077636719,297.8659973144531,293.1499938964844,293.1499938964844,279.75,35921.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96107280254364,1.0,0.0,0.0,3.6539459228515625,3.653970003128052,8.908765494197723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.501953125,0.0,1536.977783203125,1895.4371337890625,0.0,3962.143310546875,0.9061266183853148,1.0,0.0,3.0,1.0,0.0
12412380,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6934497952461243,0.2769527733325958,0.2553023099899292,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8654248714447021,0.553439199924469,0.5289565324783325,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8564013242721558,0.5369579792022705,0.3784722685813904,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7522562742233276,0.3580960929393768,0.3451184928417206,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6487569212913513,0.2274414896965026,1.0531820058822632,284.9125366210937,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2155456542969,284.9107971191406,1.0,0.6292718052864075,1.0,1.0,0.0,1.0,-3.075139045715332,3.075131416320801,7.6053247539675795e-06,2.37614107131958,0.8998515009880066,0.8998515009880066,0.0,253.7183532714844,261.0,56878.38671875,0.0,2914.491943359375,1.0,279.7577819824219,283.48193359375,294.3910827636719,298.0570983886719,293.1499938964844,293.1499938964844,279.45001220703125,36035.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709485173225404,1.0,0.0,0.0,3.653474807739258,3.653498888015747,8.906468451641558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.474609375,0.0,1537.304931640625,1895.4371337890625,0.0,4049.55908203125,0.90606951713562,1.0,0.0,3.0,1.0,0.0
12412440,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6934497952461243,0.2769527733325958,0.2553023099899292,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8654248714447021,0.553439199924469,0.5289565324783325,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8564013242721558,0.5369579792022705,0.3784722685813904,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7522562742233276,0.3580960929393768,0.3451184928417206,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6487569212913513,0.2274414896965026,1.0531820058822632,284.9125366210937,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2155456542969,284.9107971191406,1.0,0.6292718052864075,1.0,1.0,0.0,1.0,-3.075139045715332,3.075131416320801,7.6053247539675795e-06,2.37614107131958,0.8998515009880066,0.8998515009880066,0.0,253.7183532714844,261.0,56878.38671875,0.0,2914.491943359375,1.0,279.7577819824219,283.48193359375,294.3910827636719,298.0570983886719,293.1499938964844,293.1499938964844,279.45001220703125,36035.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709485173225404,1.0,0.0,0.0,3.653474807739258,3.653498888015747,8.906468451641558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.474609375,0.0,1537.304931640625,1895.4371337890625,0.0,4049.55908203125,0.90606951713562,1.0,0.0,3.0,1.0,0.0
12412500,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.6917523145675659,0.2763313055038452,0.2549672722816467,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8632209300994873,0.551956057548523,0.5278447866439819,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.8554030656814575,0.5377582311630249,0.3792287707328796,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.7508020997047424,0.3576841652393341,0.344964325428009,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.6475327014923096,0.2271957248449325,1.0530083179473877,284.7668151855469,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2105407714844,284.75799560546875,1.0,0.6301653385162354,1.0,1.0,0.0,1.0,-3.073920249938965,3.0739126205444336,7.599485343234846e-06,2.3752779960632324,0.8972200155258179,0.8972200155258179,0.0,255.64453125,261.0,57953.484375,0.0,2922.109619140625,1.0,279.5011291503906,283.3145446777344,294.40728759765625,298.20330810546875,293.1499938964844,293.1499938964844,279.45001220703125,36150.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780906438827516,1.0,0.0,0.0,3.6504387855529785,3.650462865829468,8.891671541277901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.720703125,0.0,1534.780517578125,1895.4371337890625,0.0,4112.1044921875,0.9054300785064696,1.0,0.0,3.0,1.0,0.0
12412560,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.6895778775215149,0.275495320558548,0.2543656826019287,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8605741262435913,0.5501857399940491,0.5263627767562866,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8539606332778931,0.538296639919281,0.3797183930873871,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.748938798904419,0.3570264279842376,0.3445204794406891,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.6459153294563293,0.2267462760210037,1.0517898797988892,284.7096862792969,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2030639648437,284.7077331542969,1.0,0.6308639645576477,1.0,1.0,0.0,1.0,-3.070009708404541,3.070002317428589,7.580309102195315e-06,2.3723177909851074,0.8950001001358032,0.8950001001358032,0.0,257.8079528808594,264.0,57986.8828125,0.0,2925.47998046875,1.0,279.4581298828125,283.2640075683594,294.3780517578125,298.1308898925781,293.1499938964844,293.1499938964844,279.75,36254.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810699820518494,1.0,0.0,0.0,3.644761085510254,3.644785165786743,8.864034271027776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.23486328125,0.0,1529.2501220703125,1895.4371337890625,0.0,4138.017578125,0.904263436794281,1.0,0.0,3.0,1.0,0.0
12412620,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6865384578704834,0.2749572694301605,0.2536713778972626,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8566232323646545,0.5480941534042358,0.5240790843963623,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8524524569511414,0.5410035252571106,0.3813222050666809,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7462643980979919,0.3566251397132873,0.3439758419990539,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6435297727584839,0.2264091223478317,1.0499908924102783,284.8692321777344,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.20269775390625,284.8702392578125,1.0,0.6321732997894287,1.0,1.0,0.0,1.0,-3.0655288696289062,3.065521478652954,7.557925073342631e-06,2.368741035461426,0.8952144384384155,0.8952144384384155,0.0,261.1379699707031,267.0,56534.78125,0.0,2933.791748046875,1.0,279.7420959472656,283.4530639648437,294.2933349609375,297.8872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36148.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716933369636536,1.0,0.0,0.0,3.638415813446045,3.638439655303955,8.833197853164165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.10546875,0.0,1521.4273681640625,1895.4371337890625,0.0,4056.10888671875,0.9028006196022034,1.0,0.0,3.0,1.0,0.0
12412680,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6865384578704834,0.2749572694301605,0.2536713778972626,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8566232323646545,0.5480941534042358,0.5240790843963623,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8524524569511414,0.5410035252571106,0.3813222050666809,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7462643980979919,0.3566251397132873,0.3439758419990539,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6435297727584839,0.2264091223478317,1.0499908924102783,284.8692321777344,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.20269775390625,284.8702392578125,1.0,0.6321732997894287,1.0,1.0,0.0,1.0,-3.0655288696289062,3.065521478652954,7.557925073342631e-06,2.368741035461426,0.8952144384384155,0.8952144384384155,0.0,261.1379699707031,267.0,56534.78125,0.0,2933.791748046875,1.0,279.7420959472656,283.4530639648437,294.2933349609375,297.8872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36148.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716933369636536,1.0,0.0,0.0,3.638415813446045,3.638439655303955,8.833197853164165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.10546875,0.0,1521.4273681640625,1895.4371337890625,0.0,4056.10888671875,0.9028006196022034,1.0,0.0,3.0,1.0,0.0
12412740,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6856093406677246,0.2754741013050079,0.2540169060230255,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8547321557998657,0.5473984479904175,0.5232359766960144,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8529710173606873,0.5450823307037354,0.3840154111385345,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7453650236129761,0.3572634160518646,0.3444415330886841,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6427693367004395,0.2268640697002411,1.0515739917755127,285.0531311035156,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2149963378906,285.0544128417969,1.0,0.6339676380157471,1.0,1.0,0.0,1.0,-3.0706231594085693,3.070615768432617,7.582911166537087e-06,2.372612714767456,0.8981074094772339,0.8981074094772339,0.0,263.2504577636719,270.0,55176.92578125,0.0,2955.2578125,1.0,280.04168701171875,283.6619873046875,294.2665100097656,297.7577209472656,293.1499938964844,293.1499938964844,280.3500061035156,35948.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609271287918092,1.0,0.0,0.0,3.6396572589874254,3.639681100845337,8.839226097734354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.58837890625,0.0,1521.310791015625,1895.4371337890625,0.0,3960.845947265625,0.9029470086097716,1.0,0.0,3.0,1.0,0.0
12412800,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6856093406677246,0.2754741013050079,0.2540169060230255,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8547321557998657,0.5473984479904175,0.5232359766960144,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8529710173606873,0.5450823307037354,0.3840154111385345,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7453650236129761,0.3572634160518646,0.3444415330886841,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6427693367004395,0.2268640697002411,1.0515739917755127,285.0531311035156,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2149963378906,285.0544128417969,1.0,0.6339676380157471,1.0,1.0,0.0,1.0,-3.0706231594085693,3.070615768432617,7.582911166537087e-06,2.372612714767456,0.8981074094772339,0.8981074094772339,0.0,263.2504577636719,270.0,55176.92578125,0.0,2955.2578125,1.0,280.04168701171875,283.6619873046875,294.2665100097656,297.7577209472656,293.1499938964844,293.1499938964844,280.3500061035156,35948.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609271287918092,1.0,0.0,0.0,3.6396572589874254,3.639681100845337,8.839226097734354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.58837890625,0.0,1521.310791015625,1895.4371337890625,0.0,3960.845947265625,0.9029470086097716,1.0,0.0,3.0,1.0,0.0
