time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412860,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6855102777481079,0.2765019536018371,0.2548903822898865,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.853621244430542,0.5473963618278503,0.5231519341468811,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8542137742042542,0.5497940182685852,0.3872240483760834,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.7452020645141602,0.3584839701652527,0.3455270230770111,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.6427803039550781,0.2278364449739456,1.0556737184524536,285.2392578125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2315368652344,285.2406005859375,1.0,0.6363321542739868,1.0,1.0,0.0,1.0,-3.0816586017608643,3.081650972366333,7.637465387233533e-06,2.381119728088379,0.9035013914108276,0.9035013914108276,0.0,265.13250732421875,273.0,53932.20703125,-0.0,2987.803466796875,1.0,280.3417053222656,283.8706970214844,294.256591796875,297.6643981933594,293.1499938964844,293.1499938964844,280.04998779296875,35713.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510648250579834,1.0,0.0,0.0,3.649662494659424,3.649686336517334,8.88789031705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.29248046875,0.0,1530.6514892578125,1895.4371337890625,0.0,3872.550048828125,0.9050249457359314,1.0,0.0,3.0,1.0,0.0
12412920,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6855102777481079,0.2765019536018371,0.2548903822898865,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.853621244430542,0.5473963618278503,0.5231519341468811,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8542137742042542,0.5497940182685852,0.3872240483760834,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.7452020645141602,0.3584839701652527,0.3455270230770111,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.6427803039550781,0.2278364449739456,1.0556737184524536,285.2392578125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2315368652344,285.2406005859375,1.0,0.6363321542739868,1.0,1.0,0.0,1.0,-3.0816586017608643,3.081650972366333,7.637465387233533e-06,2.381119728088379,0.9035013914108276,0.9035013914108276,0.0,265.13250732421875,273.0,53932.20703125,-0.0,2987.803466796875,1.0,280.3417053222656,283.8706970214844,294.256591796875,297.6643981933594,293.1499938964844,293.1499938964844,280.04998779296875,35713.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510648250579834,1.0,0.0,0.0,3.649662494659424,3.649686336517334,8.88789031705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.29248046875,0.0,1530.6514892578125,1895.4371337890625,0.0,3872.550048828125,0.9050249457359314,1.0,0.0,3.0,1.0,0.0
12412980,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6841512322425842,0.2763650715351105,0.2552612721920013,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8512860536575317,0.5459455847740173,0.5224043130874634,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8541229367256165,0.5528571009635925,0.3898267447948456,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.74402916431427,0.3587362468242645,0.3462307155132293,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6419833302497864,0.2282162606716156,1.0590358972549438,285.0653076171875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.23345947265625,285.063720703125,1.0,0.6388127207756042,1.0,1.0,0.0,1.0,-3.089236259460449,3.089228630065918,7.675494089198764e-06,2.387150526046753,0.9036502838134766,0.9036502838134766,0.0,268.1021423339844,276.0,55284.94140625,-0.0,3019.092529296875,1.0,280.0577697753906,283.6737976074219,294.319091796875,297.8778076171875,293.1499938964844,293.1499938964844,279.75,35813.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961395800113678,1.0,0.0,0.0,3.657404184341431,3.65742826461792,8.925636620915611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4951171875,0.0,1540.0262451171875,1895.4371337890625,0.0,3965.01806640625,0.9067965745925904,1.0,0.0,3.0,1.0,0.0
12413040,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6841512322425842,0.2763650715351105,0.2552612721920013,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8512860536575317,0.5459455847740173,0.5224043130874634,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8541229367256165,0.5528571009635925,0.3898267447948456,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.74402916431427,0.3587362468242645,0.3462307155132293,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6419833302497864,0.2282162606716156,1.0590358972549438,285.0653076171875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.23345947265625,285.063720703125,1.0,0.6388127207756042,1.0,1.0,0.0,1.0,-3.089236259460449,3.089228630065918,7.675494089198764e-06,2.387150526046753,0.9036502838134766,0.9036502838134766,0.0,268.1021423339844,276.0,55284.94140625,-0.0,3019.092529296875,1.0,280.0577697753906,283.6737976074219,294.319091796875,297.8778076171875,293.1499938964844,293.1499938964844,279.75,35813.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961395800113678,1.0,0.0,0.0,3.657404184341431,3.65742826461792,8.925636620915611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4951171875,0.0,1540.0262451171875,1895.4371337890625,0.0,3965.01806640625,0.9067965745925904,1.0,0.0,3.0,1.0,0.0
12413100,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6826134324073792,0.2758126854896545,0.2549886405467987,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8493384718894958,0.5446174740791321,0.5214373469352722,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8532701134681702,0.5537871718406677,0.3906766772270202,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7427399158477783,0.358390063047409,0.3461405336856842,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6409377455711365,0.2280488461256027,1.0592302083969116,284.9222717285156,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.22833251953125,284.9136962890625,1.0,0.6398314237594604,1.0,1.0,0.0,1.0,-3.0888984203338623,3.088890552520752,7.673943400732242e-06,2.3869428634643555,0.9020813703536988,0.9020813703536988,0.0,270.0962219238281,276.0,56443.328125,-0.0,3028.89501953125,1.0,279.8009948730469,283.5070495605469,294.34375,298.0364074707031,293.1499938964844,293.1499938964844,279.75,35920.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689019322395324,1.0,0.0,0.0,3.658690690994263,3.658714771270752,8.931917250265542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.69580078125,0.0,1542.259765625,1895.4371337890625,0.0,4031.529541015625,0.9071193337440492,1.0,0.0,3.0,1.0,0.0
12413160,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6806315183639526,0.2750458717346191,0.2544496357440948,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8469926714897156,0.5430044531822205,0.5201027393341064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.852003812789917,0.5544527769088745,0.3912544548511505,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7410743832588196,0.3577975034713745,0.3457589149475097,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6395265460014343,0.2276742607355117,1.0583574771881104,284.867919921875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.220703125,284.8662109375,1.0,0.6406443119049072,1.0,1.0,0.0,1.0,-3.08583664894104,3.085829019546509,7.65881941333646e-06,2.384610414505005,0.9009444117546082,0.9009444117546082,0.0,272.3119201660156,264.0,56557.57421875,-0.0,3034.2001953125,1.0,279.758056640625,283.45721435546875,294.32208251953125,297.9770812988281,293.1499938964844,293.1499938964844,279.45001220703125,36015.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721608757972716,1.0,0.0,0.0,3.657531261444092,3.657555341720581,8.926256782615383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.453125,0.0,1541.68115234375,1895.4371337890625,0.0,4060.216796875,0.906955361366272,1.0,0.0,3.0,1.0,0.0
12413220,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6802521347999573,0.2732269763946533,0.2528388798236847,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.8465378880500793,0.5393668413162231,0.516753077507019,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.8538192510604858,0.5554108023643494,0.3919523954391479,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7412207722663879,0.3562205731868744,0.3443270325660705,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6395814418792725,0.2265666425228119,1.053592324256897,284.66851806640625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.20343017578125,284.6667175292969,1.0,0.6375032663345337,1.0,1.0,0.0,1.0,-3.073270797729492,3.073263168334961,7.596667273901403e-06,2.3749403953552246,0.895561158657074,0.895561158657074,0.0,269.95098876953125,252.0,57689.34375,-0.0,2995.78515625,1.0,279.45819091796875,283.2408142089844,294.3135681152344,298.0438537597656,293.1499938964844,293.1499938964844,279.75,36269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808852076530457,1.0,0.0,0.0,3.648280382156372,3.648304224014282,8.881159487827972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.19580078125,0.0,1533.2708740234375,1895.4371337890625,0.0,4136.41357421875,0.9050565958023072,1.0,0.0,3.0,1.0,0.0
12413280,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6802521347999573,0.2732269763946533,0.2528388798236847,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.8465378880500793,0.5393668413162231,0.516753077507019,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.8538192510604858,0.5554108023643494,0.3919523954391479,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7412207722663879,0.3562205731868744,0.3443270325660705,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6395814418792725,0.2265666425228119,1.053592324256897,284.66851806640625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.20343017578125,284.6667175292969,1.0,0.6375032663345337,1.0,1.0,0.0,1.0,-3.073270797729492,3.073263168334961,7.596667273901403e-06,2.3749403953552246,0.895561158657074,0.895561158657074,0.0,269.95098876953125,252.0,57689.34375,-0.0,2995.78515625,1.0,279.45819091796875,283.2408142089844,294.3135681152344,298.0438537597656,293.1499938964844,293.1499938964844,279.75,36269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808852076530457,1.0,0.0,0.0,3.648280382156372,3.648304224014282,8.881159487827972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.19580078125,0.0,1533.2708740234375,1895.4371337890625,0.0,4136.41357421875,0.9050565958023072,1.0,0.0,3.0,1.0,0.0
12413340,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.6835984587669373,0.2726376056671142,0.2516501247882843,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8501035571098328,0.53724604845047,0.5139652490615845,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8598983883857727,0.5581232309341431,0.3931983113288879,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7447338104248047,0.3556427955627441,0.3431367576122284,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6424805521965027,0.2260948270559311,1.0489425659179688,284.83447265625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2023620605469,284.8357849121094,1.0,0.6321661472320557,1.0,1.0,0.0,1.0,-3.0629541873931885,3.062946557998657,7.545193511759862e-06,2.366734266281128,0.895352840423584,0.895352840423584,0.0,262.5268859863281,240.0,56281.296875,-0.0,2935.802001953125,1.0,279.7421264648437,283.43377685546875,294.2479553222656,297.8192443847656,293.1499938964844,293.1499938964844,280.04998779296875,36179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970255970954895,1.0,0.0,0.0,3.64078140258789,3.64080548286438,8.844688181852689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.42822265625,0.0,1524.2740478515625,1895.4371337890625,0.0,4043.46337890625,0.9033495783805848,1.0,0.0,3.0,1.0,0.0
12413400,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.6835984587669373,0.2726376056671142,0.2516501247882843,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8501035571098328,0.53724604845047,0.5139652490615845,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8598983883857727,0.5581232309341431,0.3931983113288879,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7447338104248047,0.3556427955627441,0.3431367576122284,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6424805521965027,0.2260948270559311,1.0489425659179688,284.83447265625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2023620605469,284.8357849121094,1.0,0.6321661472320557,1.0,1.0,0.0,1.0,-3.0629541873931885,3.062946557998657,7.545193511759862e-06,2.366734266281128,0.895352840423584,0.895352840423584,0.0,262.5268859863281,240.0,56281.296875,-0.0,2935.802001953125,1.0,279.7421264648437,283.43377685546875,294.2479553222656,297.8192443847656,293.1499938964844,293.1499938964844,280.04998779296875,36179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970255970954895,1.0,0.0,0.0,3.64078140258789,3.64080548286438,8.844688181852689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.42822265625,0.0,1524.2740478515625,1895.4371337890625,0.0,4043.46337890625,0.9033495783805848,1.0,0.0,3.0,1.0,0.0
12413460,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6908323168754578,0.2732615172863006,0.251587837934494,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8576985597610474,0.5366893410682678,0.5127206444740295,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8702476620674133,0.562394917011261,0.3956302106380462,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7517959475517273,0.3562895953655243,0.3430749177932739,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6486064791679382,0.2265993356704712,1.048200249671936,285.0269775390625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2159729003906,285.0285949707031,1.0,0.6263114213943481,1.0,1.0,0.0,1.0,-3.063330173492432,3.0633227825164795,7.546612323494628e-06,2.36684250831604,0.8979527950286865,0.8979527950286865,0.0,251.8108367919922,228.0,54987.109375,-0.0,2880.5751953125,1.0,280.04168701171875,283.6481018066406,294.24346923828125,297.7152709960937,293.1499938964844,293.1499938964844,280.3500061035156,35981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958586573600769,1.0,0.0,0.0,3.640769720077514,3.640793561935425,8.84463076999964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5,0.0,1522.7862548828125,1895.4371337890625,0.0,3939.9765625,0.9032190442085266,1.0,0.0,3.0,1.0,0.0
12413520,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6908323168754578,0.2732615172863006,0.251587837934494,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8576985597610474,0.5366893410682678,0.5127206444740295,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8702476620674133,0.562394917011261,0.3956302106380462,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7517959475517273,0.3562895953655243,0.3430749177932739,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6486064791679382,0.2265993356704712,1.048200249671936,285.0269775390625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2159729003906,285.0285949707031,1.0,0.6263114213943481,1.0,1.0,0.0,1.0,-3.063330173492432,3.0633227825164795,7.546612323494628e-06,2.36684250831604,0.8979527950286865,0.8979527950286865,0.0,251.8108367919922,228.0,54987.109375,-0.0,2880.5751953125,1.0,280.04168701171875,283.6481018066406,294.24346923828125,297.7152709960937,293.1499938964844,293.1499938964844,280.3500061035156,35981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958586573600769,1.0,0.0,0.0,3.640769720077514,3.640793561935425,8.84463076999964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5,0.0,1522.7862548828125,1895.4371337890625,0.0,3939.9765625,0.9032190442085266,1.0,0.0,3.0,1.0,0.0
12413580,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7003626227378845,0.2744791209697723,0.2521046698093414,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8678929209709167,0.5369283556938171,0.512300431728363,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8833290338516235,0.5673984289169312,0.3986254036426544,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.7612500786781311,0.3576309084892273,0.3437094986438751,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.6570339202880859,0.2277398109436035,1.0503660440444946,285.22235107421875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23541259765625,285.2240295410156,1.0,0.6205143928527832,1.0,1.0,0.0,1.0,-3.07040810585022,3.0704004764556885,7.581213139928877e-06,2.372180461883545,0.90318363904953,0.90318363904953,0.0,239.8015899658203,216.0,53814.390625,-0.0,2831.990234375,1.0,280.3417053222656,283.8625793457031,294.2556457519531,297.64898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35740.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482303857803344,1.0,0.0,0.0,3.649737596511841,3.64976167678833,8.888256957106933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.93603515625,0.0,1530.935791015625,1895.4371337890625,0.0,3847.006103515625,0.9050616025924684,1.0,0.0,3.0,1.0,0.0
12413640,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7003626227378845,0.2744791209697723,0.2521046698093414,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8678929209709167,0.5369283556938171,0.512300431728363,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8833290338516235,0.5673984289169312,0.3986254036426544,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.7612500786781311,0.3576309084892273,0.3437094986438751,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.6570339202880859,0.2277398109436035,1.0503660440444946,285.22235107421875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23541259765625,285.2240295410156,1.0,0.6205143928527832,1.0,1.0,0.0,1.0,-3.07040810585022,3.0704004764556885,7.581213139928877e-06,2.372180461883545,0.90318363904953,0.90318363904953,0.0,239.8015899658203,216.0,53814.390625,-0.0,2831.990234375,1.0,280.3417053222656,283.8625793457031,294.2556457519531,297.64898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35740.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482303857803344,1.0,0.0,0.0,3.649737596511841,3.64976167678833,8.888256957106933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.93603515625,0.0,1530.935791015625,1895.4371337890625,0.0,3847.006103515625,0.9050616025924684,1.0,0.0,3.0,1.0,0.0
12413700,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7053817510604858,0.2747568488121032,0.2523408532142639,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8734037280082703,0.5366389155387878,0.512073278427124,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.890275239944458,0.5693692564964294,0.4000658392906189,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.7663942575454712,0.3580551743507385,0.3440577983856201,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.6616887450218201,0.2281939089298248,1.0518027544021606,285.1025390625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2401733398437,285.0948791503906,1.0,0.617638349533081,1.0,1.0,0.0,1.0,-3.074302673339844,3.0742950439453125,7.600540357088903e-06,2.3752241134643555,0.9030643701553344,0.9030643701553344,0.0,233.8213806152344,216.0,55025.43359375,-0.0,2808.439453125,1.0,280.0985717773437,283.7150573730469,294.32867431640625,297.891845703125,293.1499938964844,293.1499938964844,280.04998779296875,35779.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954670786857605,1.0,0.0,0.0,3.6541976928710938,3.654221773147583,8.909993312045117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.17041015625,0.0,1536.1907958984375,1895.4371337890625,0.0,3904.941162109375,0.9060323238372804,1.0,0.0,3.0,1.0,0.0
12413760,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7096377015113831,0.2746111154556274,0.2521550953388214,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8782573938369751,0.5358131527900696,0.511282742023468,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8965014219284058,0.5707603693008423,0.4010206758975982,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.77098149061203,0.3580808937549591,0.3440194129943847,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6658633947372437,0.2283668667078018,1.0520809888839722,285.05621337890625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2389831542969,285.054931640625,1.0,0.6145724654197693,1.0,1.0,0.0,1.0,-3.0745718479156494,3.0745644569396973,7.601967354275985e-06,2.375472068786621,0.9032663106918336,0.9032663106918336,0.0,228.33702087402344,204.0,55228.8359375,-0.0,2780.205322265625,1.0,280.05767822265625,283.6703491210937,294.3381652832031,297.88739013671875,293.1499938964844,293.1499938964844,279.75,35832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585102796554564,1.0,0.0,0.0,3.656746864318848,3.656770944595337,8.922428946789296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.755859375,0.0,1539.4356689453125,1895.4371337890625,0.0,3939.295166015625,0.9066641330718994,1.0,0.0,3.0,1.0,0.0
12413820,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7169435024261475,0.2736359536647796,0.2510960698127746,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8873282074928284,0.5332677364349365,0.5087640285491943,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9084947109222412,0.5726627111434937,0.4022323191165924,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7795613408088684,0.3573926389217376,0.343196839094162,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6736181974411011,0.228125587105751,1.0499672889709473,284.8658142089844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22857666015625,284.8642883300781,1.0,0.6078331470489502,1.0,1.0,0.0,1.0,-3.0682060718536377,3.0681984424591064,7.570506113552255e-06,2.3705475330352783,0.9005796909332275,0.9005796909332275,0.0,217.87106323242188,192.0,56553.421875,-0.0,2712.765625,1.0,279.7581787109375,283.4579467773437,294.3572692871094,298.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,36026.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969294250011444,1.0,0.0,0.0,3.656459331512451,3.656483411788941,8.921026051211811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5224609375,0.0,1540.5623779296875,1895.4371337890625,0.0,4034.989013671875,0.9067239165306092,1.0,0.0,3.0,1.0,0.0
12413880,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7169435024261475,0.2736359536647796,0.2510960698127746,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8873282074928284,0.5332677364349365,0.5087640285491943,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9084947109222412,0.5726627111434937,0.4022323191165924,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7795613408088684,0.3573926389217376,0.343196839094162,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6736181974411011,0.228125587105751,1.0499672889709473,284.8658142089844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22857666015625,284.8642883300781,1.0,0.6078331470489502,1.0,1.0,0.0,1.0,-3.0682060718536377,3.0681984424591064,7.570506113552255e-06,2.3705475330352783,0.9005796909332275,0.9005796909332275,0.0,217.87106323242188,192.0,56553.421875,-0.0,2712.765625,1.0,279.7581787109375,283.4579467773437,294.3572692871094,298.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,36026.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969294250011444,1.0,0.0,0.0,3.656459331512451,3.656483411788941,8.921026051211811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5224609375,0.0,1540.5623779296875,1895.4371337890625,0.0,4034.989013671875,0.9067239165306092,1.0,0.0,3.0,1.0,0.0
12413940,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7237790822982788,0.2721607089042663,0.2494968771934509,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.8965149521827698,0.5300518274307251,0.5054900646209717,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.921733856201172,0.5739301443099976,0.4029124677181244,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.7881693840026855,0.3560915887355804,0.3417055606842041,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.6812660694122314,0.2273413240909576,1.045141339302063,284.673828125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.21337890625,284.67236328125,1.0,0.6002917885780334,1.0,1.0,0.0,1.0,-3.055575370788574,3.055567979812622,7.508109774789773e-06,2.3607070446014404,0.8953151702880859,0.8953151702880859,0.0,207.46864318847656,180.0,57757.26171875,0.0,2633.792724609375,1.0,279.4582214355469,283.24615478515625,294.3626403808594,298.0926818847656,293.1499938964844,293.1499938964844,279.75,36270.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780692458152772,1.0,0.0,0.0,3.647134065628052,3.647158145904541,8.875580306266784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.5322265625,0.0,1532.0028076171875,1895.4371337890625,0.0,4111.91796875,0.9048026204109192,1.0,0.0,3.0,1.0,0.0
12414000,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7237790822982788,0.2721607089042663,0.2494968771934509,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.8965149521827698,0.5300518274307251,0.5054900646209717,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.921733856201172,0.5739301443099976,0.4029124677181244,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.7881693840026855,0.3560915887355804,0.3417055606842041,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.6812660694122314,0.2273413240909576,1.045141339302063,284.673828125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.21337890625,284.67236328125,1.0,0.6002917885780334,1.0,1.0,0.0,1.0,-3.055575370788574,3.055567979812622,7.508109774789773e-06,2.3607070446014404,0.8953151702880859,0.8953151702880859,0.0,207.46864318847656,180.0,57757.26171875,0.0,2633.792724609375,1.0,279.4582214355469,283.24615478515625,294.3626403808594,298.0926818847656,293.1499938964844,293.1499938964844,279.75,36270.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780692458152772,1.0,0.0,0.0,3.647134065628052,3.647158145904541,8.875580306266784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.5322265625,0.0,1532.0028076171875,1895.4371337890625,0.0,4111.91796875,0.9048026204109192,1.0,0.0,3.0,1.0,0.0
12414060,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7329275608062744,0.2718541026115417,0.2484162896871566,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9091101288795472,0.5283054113388062,0.5028983354568481,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9391921162605286,0.5769690275192261,0.4042550921440124,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7995433807373047,0.3557654023170471,0.3405908644199371,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6913096904754639,0.2271601408720016,1.0410393476486206,284.8482666015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2141418457031,284.8498840332031,1.0,0.5924691557884216,1.0,1.0,0.0,1.0,-3.046489715576172,3.04648232460022,7.46280602470506e-06,2.353383779525757,0.8953466415405273,0.8953466415405273,0.0,195.83712768554688,168.0,56435.35546875,0.0,2555.821044921875,1.0,279.7421264648437,283.4443664550781,294.3091125488281,297.8858947753906,293.1499938964844,293.1499938964844,280.04998779296875,36167.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676073789596558,1.0,0.0,0.0,3.6400184631347656,3.640042543411255,8.840981422508776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.30859375,0.0,1523.3438720703125,1895.4371337890625,0.0,4020.101318359375,0.9031729102134703,1.0,0.0,3.0,1.0,0.0
12414120,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7329275608062744,0.2718541026115417,0.2484162896871566,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9091101288795472,0.5283054113388062,0.5028983354568481,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9391921162605286,0.5769690275192261,0.4042550921440124,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7995433807373047,0.3557654023170471,0.3405908644199371,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6913096904754639,0.2271601408720016,1.0410393476486206,284.8482666015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2141418457031,284.8498840332031,1.0,0.5924691557884216,1.0,1.0,0.0,1.0,-3.046489715576172,3.04648232460022,7.46280602470506e-06,2.353383779525757,0.8953466415405273,0.8953466415405273,0.0,195.83712768554688,168.0,56435.35546875,0.0,2555.821044921875,1.0,279.7421264648437,283.4443664550781,294.3091125488281,297.8858947753906,293.1499938964844,293.1499938964844,280.04998779296875,36167.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676073789596558,1.0,0.0,0.0,3.6400184631347656,3.640042543411255,8.840981422508776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.30859375,0.0,1523.3438720703125,1895.4371337890625,0.0,4020.101318359375,0.9031729102134703,1.0,0.0,3.0,1.0,0.0
12414180,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7463731169700623,0.2727094888687134,0.2484832555055618,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9288107752799988,0.5280797481536865,0.5018798112869263,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9616100192070008,0.5815576314926147,0.406839907169342,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8152270913124084,0.356636106967926,0.3406529426574707,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.705669105052948,0.2279163300991058,1.0410252809524536,285.0482482910156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2291564941406,285.0501403808594,1.0,0.5851947069168091,1.0,1.0,0.0,1.0,-3.048501253128052,3.0484936237335205,7.472108791262144e-06,2.354703664779663,0.8982810378074646,0.8982810378074646,0.0,182.8343963623047,156.0,55221.69140625,0.0,2492.041748046875,1.0,280.04168701171875,283.6631774902344,294.3146667480469,297.7978210449219,293.1499938964844,293.1499938964844,280.3500061035156,35958.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95629620552063,1.0,0.0,0.0,3.64083480834961,3.640858888626098,8.844947387842694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.64208984375,0.0,1522.686279296875,1895.4371337890625,0.0,3919.502197265625,0.9032191038131714,1.0,0.0,3.0,1.0,0.0
12414240,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7463731169700623,0.2727094888687134,0.2484832555055618,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9288107752799988,0.5280797481536865,0.5018798112869263,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9616100192070008,0.5815576314926147,0.406839907169342,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8152270913124084,0.356636106967926,0.3406529426574707,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.705669105052948,0.2279163300991058,1.0410252809524536,285.0482482910156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2291564941406,285.0501403808594,1.0,0.5851947069168091,1.0,1.0,0.0,1.0,-3.048501253128052,3.0484936237335205,7.472108791262144e-06,2.354703664779663,0.8982810378074646,0.8982810378074646,0.0,182.8343963623047,156.0,55221.69140625,0.0,2492.041748046875,1.0,280.04168701171875,283.6631774902344,294.3146667480469,297.7978210449219,293.1499938964844,293.1499938964844,280.3500061035156,35958.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95629620552063,1.0,0.0,0.0,3.64083480834961,3.640858888626098,8.844947387842694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.64208984375,0.0,1522.686279296875,1895.4371337890625,0.0,3919.502197265625,0.9032191038131714,1.0,0.0,3.0,1.0,0.0
12414300,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.7544755339622498,0.2733510732650757,0.2487238049507141,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.9404813647270204,0.5282609462738037,0.5016685724258423,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9732626676559448,0.5841209292411804,0.4083275496959686,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8238720297813416,0.3573292791843414,0.3409444093704223,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.7138877511024475,0.2285252958536148,1.042109489440918,285.1934814453125,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2386779785156,285.2023620605469,1.0,0.5817931890487671,1.0,1.0,0.0,1.0,-3.05197548866272,3.0519678592681885,7.48894308344461e-06,2.357300281524658,0.9013105034828186,0.9013105034828186,0.0,176.2397003173828,156.0,54154.140625,0.0,2464.263671875,1.0,280.29852294921875,283.830810546875,294.3038024902344,297.6684265136719,293.1499938964844,293.1499938964844,280.3500061035156,35823.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492483735084534,1.0,0.0,0.0,3.6445374488830566,3.644561529159546,8.862946856424969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.3671875,0.0,1525.7786865234375,1895.4371337890625,0.0,3856.1884765625,0.9039887189865112,1.0,0.0,3.0,1.0,0.0
12414360,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.7638225555419922,0.2741230726242065,0.2491320967674255,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.9531774520874025,0.5286190509796143,0.5016942620277405,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.9849864840507508,0.5868504047393799,0.4099989831447601,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8334800601005554,0.3581781089305877,0.3414282202720642,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.7225261330604553,0.2292756289243698,1.0439532995224,285.2498474121094,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2496032714844,285.251708984375,1.0,0.5785709619522095,1.0,1.0,0.0,1.0,-3.057301998138428,3.057294607162476,7.5149123404116835e-06,2.361332654953003,0.9039198160171508,0.9039198160171508,0.0,169.55679321289062,159.0,54118.62109375,0.0,2439.424072265625,1.0,280.3418273925781,283.8812561035156,294.3343811035156,297.744384765625,293.1499938964844,293.1499938964844,280.04998779296875,35708.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464194178581238,1.0,0.0,0.0,3.65099048614502,3.6510143280029297,8.89435909812164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.74658203125,0.0,1532.08544921875,1895.4371337890625,0.0,3830.6484375,0.9053204655647278,1.0,0.0,3.0,1.0,0.0
12414420,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7730533480644226,0.2744174301624298,0.2495445907115936,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9643511176109314,0.5277990698814392,0.5011715292930603,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9956931471824646,0.5904113054275513,0.4127103090286255,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8430253267288208,0.3588044643402099,0.3421290218830108,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7309918999671936,0.230085402727127,1.0475701093673706,285.0896911621094,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2533264160156,285.08868408203125,1.0,0.5765781998634338,1.0,1.0,0.0,1.0,-3.06562876701355,3.0656211376190186,7.555922820756677e-06,2.3677725791931152,0.9044859409332277,0.9044859409332277,0.0,163.7674102783203,162.0,55612.44921875,0.0,2424.757568359375,1.0,280.0577697753906,283.6925354003906,294.42144775390625,297.9927062988281,293.1499938964844,293.1499938964844,279.75,35790.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571345448493958,1.0,0.0,0.0,3.659522533416748,3.659546613693237,8.935978712543147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.080078125,0.0,1542.22021484375,1895.4371337890625,0.0,3927.001953125,0.9072575569152832,1.0,0.0,3.0,1.0,0.0
12414480,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7730533480644226,0.2744174301624298,0.2495445907115936,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9643511176109314,0.5277990698814392,0.5011715292930603,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9956931471824646,0.5904113054275513,0.4127103090286255,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8430253267288208,0.3588044643402099,0.3421290218830108,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7309918999671936,0.230085402727127,1.0475701093673706,285.0896911621094,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2533264160156,285.08868408203125,1.0,0.5765781998634338,1.0,1.0,0.0,1.0,-3.06562876701355,3.0656211376190186,7.555922820756677e-06,2.3677725791931152,0.9044859409332277,0.9044859409332277,0.0,163.7674102783203,162.0,55612.44921875,0.0,2424.757568359375,1.0,280.0577697753906,283.6925354003906,294.42144775390625,297.9927062988281,293.1499938964844,293.1499938964844,279.75,35790.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571345448493958,1.0,0.0,0.0,3.659522533416748,3.659546613693237,8.935978712543147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.080078125,0.0,1542.22021484375,1895.4371337890625,0.0,3927.001953125,0.9072575569152832,1.0,0.0,3.0,1.0,0.0
12414540,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7732393741607666,0.2735306918621063,0.2489450126886367,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9641373753547668,0.5255094170570374,0.4992852509021759,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9973859786987304,0.5924195051193237,0.4142914116382599,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8436151146888733,0.3582383990287781,0.3418167233467102,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7317555546760559,0.2299565970897674,1.047853946685791,284.9051208496094,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2421875,284.90386962890625,1.0,0.5761494040489197,1.0,1.0,0.0,1.0,-3.0645151138305664,3.064507484436035,7.550370810349705e-06,2.3668856620788574,0.9023628830909728,0.9023628830909728,0.0,163.1827392578125,165.0,57020.890625,0.0,2419.612548828125,1.0,279.7581481933594,283.48345947265625,294.443359375,298.1211853027344,293.1499938964844,293.1499938964844,279.45001220703125,35973.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683781266212464,1.0,0.0,0.0,3.661156415939331,3.66118049621582,8.943960665419581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6982421875,0.0,1545.417724609375,1895.4371337890625,0.0,4026.907958984375,0.90774005651474,1.0,0.0,3.0,1.0,0.0
12414600,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7732393741607666,0.2735306918621063,0.2489450126886367,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9641373753547668,0.5255094170570374,0.4992852509021759,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9973859786987304,0.5924195051193237,0.4142914116382599,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8436151146888733,0.3582383990287781,0.3418167233467102,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7317555546760559,0.2299565970897674,1.047853946685791,284.9051208496094,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2421875,284.90386962890625,1.0,0.5761494040489197,1.0,1.0,0.0,1.0,-3.0645151138305664,3.064507484436035,7.550370810349705e-06,2.3668856620788574,0.9023628830909728,0.9023628830909728,0.0,163.1827392578125,165.0,57020.890625,0.0,2419.612548828125,1.0,279.7581481933594,283.48345947265625,294.443359375,298.1211853027344,293.1499938964844,293.1499938964844,279.45001220703125,35973.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683781266212464,1.0,0.0,0.0,3.661156415939331,3.66118049621582,8.943960665419581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6982421875,0.0,1545.417724609375,1895.4371337890625,0.0,4026.907958984375,0.90774005651474,1.0,0.0,3.0,1.0,0.0
12414660,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7690272927284241,0.2720666527748108,0.2478193193674087,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9585071802139282,0.5224919319152832,0.4966802597045898,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9951499104499816,0.5937149524688721,0.4153507053852081,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8397653698921204,0.3570002913475036,0.3408685624599457,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.728621780872345,0.2292104065418243,1.0455119609832764,284.71807861328125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22564697265625,284.7168273925781,1.0,0.5762589573860168,1.0,1.0,0.0,1.0,-3.0573530197143555,3.057345390319824,7.514912795159034e-06,2.361266851425171,0.8977217674255371,0.8977217674255371,0.0,164.9221649169922,168.0,58303.01171875,0.0,2415.3291015625,1.0,279.4581604003906,283.2743225097656,294.4493408203125,298.2127990722656,293.1499938964844,293.1499938964844,279.75,36206.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776660799980164,1.0,0.0,0.0,3.654179811477661,3.6542038917541504,8.909905773180071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.28369140625,0.0,1539.36962890625,1895.4371337890625,0.0,4108.4033203125,0.9063351154327391,1.0,0.0,3.0,1.0,0.0
