time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414720,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7690272927284241,0.2720666527748108,0.2478193193674087,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.9585071802139282,0.5224919319152832,0.4966802597045898,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9951499104499816,0.5937149524688721,0.4153507053852081,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8397653698921204,0.3570002913475036,0.3408685624599457,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.728621780872345,0.2292104065418243,1.0455119609832764,284.71807861328125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22564697265625,284.7168273925781,1.0,0.5762589573860168,1.0,1.0,0.0,1.0,-3.0573530197143555,3.057345390319824,7.514912795159034e-06,2.361266851425171,0.8977217674255371,0.8977217674255371,0.0,164.9221649169922,168.0,58303.01171875,0.0,2415.3291015625,1.0,279.4581604003906,283.2743225097656,294.4493408203125,298.2127990722656,293.1499938964844,293.1499938964844,279.75,36206.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776660799980164,1.0,0.0,0.0,3.654179811477661,3.6542038917541504,8.909905773180071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.28369140625,0.0,1539.36962890625,1895.4371337890625,0.0,4108.4033203125,0.9063351154327391,1.0,0.0,3.0,1.0,0.0
12414780,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7656346559524536,0.2716969847679138,0.2471913248300552,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9535161852836608,0.5208621025085449,0.4947364032268524,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9935136437416076,0.5967627763748169,0.4170830845832824,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8365086317062378,0.3566816747188568,0.3402923345565796,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7258586883544922,0.2290016710758209,1.043818116188049,284.8961181640625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.224853515625,284.8978576660156,1.0,0.5768519043922424,1.0,1.0,0.0,1.0,-3.0536012649536133,3.053593873977661,7.495780209865188e-06,2.358074188232422,0.8984184265136719,0.8984184265136719,0.0,166.6566162109375,171.0,57042.20703125,0.0,2417.390869140625,1.0,279.7421875,283.47430419921875,294.3951110839844,298.0098571777344,293.1499938964844,293.1499938964844,280.04998779296875,36097.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679721593856812,1.0,0.0,0.0,3.649667263031006,3.649691343307495,8.887914191291202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.826171875,0.0,1533.5311279296875,1895.4371337890625,0.0,4023.323486328125,0.9052823185920716,1.0,0.0,3.0,1.0,0.0
12414840,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7656346559524536,0.2716969847679138,0.2471913248300552,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9535161852836608,0.5208621025085449,0.4947364032268524,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9935136437416076,0.5967627763748169,0.4170830845832824,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8365086317062378,0.3566816747188568,0.3402923345565796,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7258586883544922,0.2290016710758209,1.043818116188049,284.8961181640625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.224853515625,284.8978576660156,1.0,0.5768519043922424,1.0,1.0,0.0,1.0,-3.0536012649536133,3.053593873977661,7.495780209865188e-06,2.358074188232422,0.8984184265136719,0.8984184265136719,0.0,166.6566162109375,171.0,57042.20703125,0.0,2417.390869140625,1.0,279.7421875,283.47430419921875,294.3951110839844,298.0098571777344,293.1499938964844,293.1499938964844,280.04998779296875,36097.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679721593856812,1.0,0.0,0.0,3.649667263031006,3.649691343307495,8.887914191291202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.826171875,0.0,1533.5311279296875,1895.4371337890625,0.0,4023.323486328125,0.9052823185920716,1.0,0.0,3.0,1.0,0.0
12414900,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7650474905967712,0.2719590067863464,0.2473057359457016,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9522867798805236,0.5206329822540283,0.4943490624427795,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.993627667427063,0.5989055037498474,0.4184270203113556,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8358983397483826,0.3569781184196472,0.340440034866333,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7253690958023071,0.2292393445968628,1.044430375099182,285.04119873046875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.23016357421875,285.0500793457031,1.0,0.5775129199028015,1.0,1.0,0.0,1.0,-3.0557971000671387,3.0557897090911865,7.506291694880929e-06,2.3596551418304443,0.9004303216934204,0.9004303216934204,0.0,167.23858642578125,171.0,55938.4375,0.0,2424.520751953125,1.0,279.998779296875,283.64239501953125,294.3729248046875,297.8575134277344,293.1499938964844,293.1499938964844,280.04998779296875,35986.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606852531433104,1.0,0.0,0.0,3.6501431465148926,3.650167226791382,8.890232265912346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.35302734375,0.0,1533.2269287109375,1895.4371337890625,0.0,3958.692138671875,0.9053507447242736,1.0,0.0,3.0,1.0,0.0
12414960,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.7650654911994934,0.2724305987358093,0.247679129242897,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9517685174942015,0.5206857323646545,0.4943227171897888,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.994242548942566,0.6013129949569702,0.4200525879859924,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8358548283576965,0.3575136363506317,0.3408732414245605,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7254015803337097,0.2296764850616455,1.0460846424102783,285.0980529785156,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.23809814453125,285.0999755859375,1.0,0.5784484148025513,1.0,1.0,0.0,1.0,-3.060673952102661,3.060666561126709,7.530040420533623e-06,2.3633244037628174,0.9020320177078248,0.9020320177078248,0.0,167.6917724609375,174.0,55871.8828125,0.0,2436.001708984375,1.0,280.0418701171875,283.6937561035156,294.3970947265625,297.9219055175781,293.1499938964844,293.1499938964844,279.75,35887.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575288891792296,1.0,0.0,0.0,3.653142690658569,3.6531667709350586,8.904849551072402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.8466796875,0.0,1535.823486328125,1895.4371337890625,0.0,3930.527587890625,0.9059226512908936,1.0,0.0,3.0,1.0,0.0
12415020,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7626926898956299,0.2722683846950531,0.2479427307844162,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9476531744003296,0.5194491147994995,0.4936701655387878,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9931311011314392,0.6043094992637634,0.4225911498069763,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8335439562797546,0.3576716482639313,0.3414030969142914,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7236369848251343,0.2299850136041641,1.048778057098389,284.93798828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23797607421875,284.9369812011719,1.0,0.580565869808197,1.0,1.0,0.0,1.0,-3.0671443939208984,3.067136764526367,7.562011433037696e-06,2.3683624267578125,0.900577187538147,0.900577187538147,0.0,169.86724853515625,177.0,57273.55078125,0.0,2459.50927734375,1.0,279.7577819824219,283.50640869140625,294.474609375,298.1543273925781,293.1499938964844,293.1499938964844,279.45001220703125,35993.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672022461891174,1.0,0.0,0.0,3.654171705245972,3.654195785522461,8.909866551221057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3388671875,0.0,1537.7657470703125,1895.4371337890625,0.0,4016.521240234375,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
12415080,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7626926898956299,0.2722683846950531,0.2479427307844162,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9476531744003296,0.5194491147994995,0.4936701655387878,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9931311011314392,0.6043094992637634,0.4225911498069763,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8335439562797546,0.3576716482639313,0.3414030969142914,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7236369848251343,0.2299850136041641,1.048778057098389,284.93798828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23797607421875,284.9369812011719,1.0,0.580565869808197,1.0,1.0,0.0,1.0,-3.0671443939208984,3.067136764526367,7.562011433037696e-06,2.3683624267578125,0.900577187538147,0.900577187538147,0.0,169.86724853515625,177.0,57273.55078125,0.0,2459.50927734375,1.0,279.7577819824219,283.50640869140625,294.474609375,298.1543273925781,293.1499938964844,293.1499938964844,279.45001220703125,35993.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672022461891174,1.0,0.0,0.0,3.654171705245972,3.654195785522461,8.909866551221057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3388671875,0.0,1537.7657470703125,1895.4371337890625,0.0,4016.521240234375,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
12415140,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.7569036483764648,0.2710547149181366,0.2471890300512313,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.9390215277671814,0.5168882012367249,0.491673856973648,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9887028336524964,0.6057981848716736,0.4239344894886017,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.8279826045036316,0.3567789196968078,0.3409267067909241,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.7189319729804993,0.2294887602329254,1.0480958223342896,284.75274658203125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2245788574219,284.7514343261719,1.0,0.5822944045066833,1.0,1.0,0.0,1.0,-3.064068555831909,3.064060926437378,7.546826509496896e-06,2.365976572036743,0.8964181542396545,0.8964181542396545,0.0,173.5467987060547,180.0,58566.1484375,0.0,2472.9521484375,1.0,279.4582214355469,283.2985534667969,294.489013671875,298.2686462402344,293.1499938964844,293.1499938964844,279.75,36194.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775424599647522,1.0,0.0,0.0,3.6476025581359854,3.647626638412476,8.877860864231479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.09716796875,0.0,1531.960205078125,1895.4371337890625,0.0,4107.32470703125,0.9048598408699036,1.0,0.0,3.0,1.0,0.0
12415200,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.7569036483764648,0.2710547149181366,0.2471890300512313,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.9390215277671814,0.5168882012367249,0.491673856973648,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9887028336524964,0.6057981848716736,0.4239344894886017,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.8279826045036316,0.3567789196968078,0.3409267067909241,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.7189319729804993,0.2294887602329254,1.0480958223342896,284.75274658203125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2245788574219,284.7514343261719,1.0,0.5822944045066833,1.0,1.0,0.0,1.0,-3.064068555831909,3.064060926437378,7.546826509496896e-06,2.365976572036743,0.8964181542396545,0.8964181542396545,0.0,173.5467987060547,180.0,58566.1484375,0.0,2472.9521484375,1.0,279.4582214355469,283.2985534667969,294.489013671875,298.2686462402344,293.1499938964844,293.1499938964844,279.75,36194.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775424599647522,1.0,0.0,0.0,3.6476025581359854,3.647626638412476,8.877860864231479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.09716796875,0.0,1531.960205078125,1895.4371337890625,0.0,4107.32470703125,0.9048598408699036,1.0,0.0,3.0,1.0,0.0
12415260,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7524673342704773,0.2707409560680389,0.2466911524534225,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.931965708732605,0.515436589717865,0.4899984300136566,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9854431748390198,0.6087838411331177,0.4256908893585205,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8235819339752197,0.356600672006607,0.3405711948871612,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7150363922119141,0.2293905615806579,1.0472673177719116,284.9275207519531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.22430419921875,284.9291076660156,1.0,0.583863377571106,1.0,1.0,0.0,1.0,-3.0621323585510254,3.062124967575073,7.536723842349602e-06,2.364243030548096,0.8975145816802979,0.8975145816802979,0.0,176.6114044189453,183.0,57282.0546875,0.0,2485.32177734375,1.0,279.7421264648437,283.4958801269531,294.42755126953125,298.0604553222656,293.1499938964844,293.1499938964844,280.04998779296875,36070.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687827825546264,1.0,0.0,0.0,3.6441104412078857,3.644134283065796,8.860869797899795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.86962890625,0.0,1527.1533203125,1895.4371337890625,0.0,4030.478271484375,0.9040220379829408,1.0,0.0,3.0,1.0,0.0
12415320,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7524673342704773,0.2707409560680389,0.2466911524534225,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.931965708732605,0.515436589717865,0.4899984300136566,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9854431748390198,0.6087838411331177,0.4256908893585205,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8235819339752197,0.356600672006607,0.3405711948871612,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7150363922119141,0.2293905615806579,1.0472673177719116,284.9275207519531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.22430419921875,284.9291076660156,1.0,0.583863377571106,1.0,1.0,0.0,1.0,-3.0621323585510254,3.062124967575073,7.536723842349602e-06,2.364243030548096,0.8975145816802979,0.8975145816802979,0.0,176.6114044189453,183.0,57282.0546875,0.0,2485.32177734375,1.0,279.7421264648437,283.4958801269531,294.42755126953125,298.0604553222656,293.1499938964844,293.1499938964844,280.04998779296875,36070.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687827825546264,1.0,0.0,0.0,3.6441104412078857,3.644134283065796,8.860869797899795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.86962890625,0.0,1527.1533203125,1895.4371337890625,0.0,4030.478271484375,0.9040220379829408,1.0,0.0,3.0,1.0,0.0
12415380,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7510301470756531,0.2714502811431885,0.2472037523984909,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9288363456726074,0.5153140425682068,0.4896924197673797,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9850955605506896,0.6131554245948792,0.4285796582698822,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8220313191413879,0.3574722707271576,0.3412428200244903,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7137451767921448,0.2300931215286255,1.049898386001587,285.1236877441406,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2369384765625,285.1253967285156,1.0,0.586013913154602,1.0,1.0,0.0,1.0,-3.0698158740997314,3.0698082447052,7.57421230446198e-06,2.370015859603882,0.9014344215393066,0.9014344215393066,0.0,178.52456665039062,186.0,56065.98046875,0.0,2509.88916015625,1.0,280.041748046875,283.7109375,294.41851806640625,297.9596252441406,293.1499938964844,293.1499938964844,279.75,35855.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589515328407288,1.0,0.0,0.0,3.6487956047058105,3.6488194465637207,8.883668556336488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8369140625,0.0,1530.748291015625,1895.4371337890625,0.0,3943.234130859375,0.9049280881881714,1.0,0.0,3.0,1.0,0.0
12415440,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7510301470756531,0.2714502811431885,0.2472037523984909,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9288363456726074,0.5153140425682068,0.4896924197673797,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9850955605506896,0.6131554245948792,0.4285796582698822,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8220313191413879,0.3574722707271576,0.3412428200244903,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7137451767921448,0.2300931215286255,1.049898386001587,285.1236877441406,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2369384765625,285.1253967285156,1.0,0.586013913154602,1.0,1.0,0.0,1.0,-3.0698158740997314,3.0698082447052,7.57421230446198e-06,2.370015859603882,0.9014344215393066,0.9014344215393066,0.0,178.52456665039062,186.0,56065.98046875,0.0,2509.88916015625,1.0,280.041748046875,283.7109375,294.41851806640625,297.9596252441406,293.1499938964844,293.1499938964844,279.75,35855.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589515328407288,1.0,0.0,0.0,3.6487956047058105,3.6488194465637207,8.883668556336488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8369140625,0.0,1530.748291015625,1895.4371337890625,0.0,3943.234130859375,0.9049280881881714,1.0,0.0,3.0,1.0,0.0
12415500,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7502962946891785,0.2715407013893127,0.2475185990333557,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9272342920303344,0.5149480700492859,0.4896385967731476,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9848283529281616,0.6148147583007812,0.4300218224525451,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8212623000144958,0.3577317297458648,0.3416945934295654,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7131528258323669,0.2303693145513534,1.0518018007278442,285.00372314453125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2391052246094,284.99609375,1.0,0.5872709155082703,1.0,1.0,0.0,1.0,-3.074700117111206,3.074692487716675,7.5984312388754915e-06,2.3738276958465576,0.9006556868553162,0.9006556868553162,0.0,179.60357666015625,186.0,57243.57421875,0.0,2524.837646484375,1.0,279.7986145019531,283.56353759765625,294.4818115234375,298.1918029785156,293.1499938964844,293.1499938964844,279.75,35903.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965198814868927,1.0,0.0,0.0,3.650892734527588,3.650916814804077,8.893883887139964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.11328125,0.0,1533.4385986328125,1895.4371337890625,0.0,3998.791015625,0.905376136302948,1.0,0.0,3.0,1.0,0.0
12415560,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7483570575714111,0.2712268829345703,0.2474409639835357,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9240148067474364,0.5140849947929382,0.4890772402286529,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9832485914230348,0.6158552169799805,0.430950403213501,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8193364143371582,0.3576167225837707,0.3417930901050567,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7114883065223694,0.2303784787654876,1.0526453256607056,284.95703125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2354431152344,284.9557189941406,1.0,0.5884127020835876,1.0,1.0,0.0,1.0,-3.0761871337890625,3.0761795043945312,7.605910468555521e-06,2.3750290870666504,0.9001927971839905,0.9001927971839905,0.0,181.26795959472656,189.0,57408.86328125,0.0,2536.404296875,1.0,279.7576904296875,283.5188293457031,294.4832763671875,298.1761474609375,293.1499938964844,293.1499938964844,279.45001220703125,35964.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688788056373596,1.0,0.0,0.0,3.650937557220459,3.650961637496948,8.894102165868389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8828125,0.0,1533.9464111328125,1895.4371337890625,0.0,4031.325439453125,0.9054536819458008,1.0,0.0,3.0,1.0,0.0
12415620,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.7429103255271912,0.2699251770973205,0.2466279715299606,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9155354499816896,0.5115005970001221,0.4870804250240326,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.978255569934845,0.6169565320014954,0.4320503175258636,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8138294219970703,0.3566765785217285,0.3412939608097076,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7064318656921387,0.2298261374235153,1.0518152713775637,284.7640380859375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2203063964844,284.76239013671875,1.0,0.5902509093284607,1.0,1.0,0.0,1.0,-3.072542190551758,3.0725345611572266,7.587999789393507e-06,2.372257947921753,0.8961346745491028,0.8961346745491028,0.0,185.30772399902344,192.0,58627.28125,0.0,2550.613037109375,1.0,279.4582214355469,283.30548095703125,294.4843444824219,298.2728881835937,293.1499938964844,293.1499938964844,279.75,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793654680252076,1.0,0.0,0.0,3.645220279693604,3.6452441215515137,8.866267648954818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.0009765625,0.0,1529.150146484375,1895.4371337890625,0.0,4123.205078125,0.9043105244636536,1.0,0.0,3.0,1.0,0.0
12415680,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.7429103255271912,0.2699251770973205,0.2466279715299606,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9155354499816896,0.5115005970001221,0.4870804250240326,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.978255569934845,0.6169565320014954,0.4320503175258636,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8138294219970703,0.3566765785217285,0.3412939608097076,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7064318656921387,0.2298261374235153,1.0518152713775637,284.7640380859375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2203063964844,284.76239013671875,1.0,0.5902509093284607,1.0,1.0,0.0,1.0,-3.072542190551758,3.0725345611572266,7.587999789393507e-06,2.372257947921753,0.8961346745491028,0.8961346745491028,0.0,185.30772399902344,192.0,58627.28125,0.0,2550.613037109375,1.0,279.4582214355469,283.30548095703125,294.4843444824219,298.2728881835937,293.1499938964844,293.1499938964844,279.75,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793654680252076,1.0,0.0,0.0,3.645220279693604,3.6452441215515137,8.866267648954818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.0009765625,0.0,1529.150146484375,1895.4371337890625,0.0,4123.205078125,0.9043105244636536,1.0,0.0,3.0,1.0,0.0
12415740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7387483716011047,0.2694997489452362,0.2460452169179916,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9089943170547484,0.5099820494651794,0.4853636920452118,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.97459214925766,0.6195244193077087,0.4335287809371948,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8093892931938171,0.3564266264438629,0.340887039899826,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.702296257019043,0.22965107858181,1.0507140159606934,284.92950439453125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2181396484375,284.9306945800781,1.0,0.5918202996253967,1.0,1.0,0.0,1.0,-3.069730997085572,3.06972336769104,7.573688435513759e-06,2.369906425476074,0.8971964716911316,0.8971964716911316,0.0,188.6030731201172,195.0,57251.46875,0.0,2562.501220703125,1.0,279.7421264648437,283.4962463378906,294.4088134765625,298.04541015625,293.1499938964844,293.1499938964844,280.04998779296875,36059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97080397605896,1.0,0.0,0.0,3.642191648483277,3.6422154903411865,8.851540087562171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.55615234375,0.0,1524.941650390625,1895.4371337890625,0.0,4048.286865234375,0.9035832285881042,1.0,0.0,3.0,1.0,0.0
12415800,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7387483716011047,0.2694997489452362,0.2460452169179916,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9089943170547484,0.5099820494651794,0.4853636920452118,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.97459214925766,0.6195244193077087,0.4335287809371948,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8093892931938171,0.3564266264438629,0.340887039899826,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.702296257019043,0.22965107858181,1.0507140159606934,284.92950439453125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2181396484375,284.9306945800781,1.0,0.5918202996253967,1.0,1.0,0.0,1.0,-3.069730997085572,3.06972336769104,7.573688435513759e-06,2.369906425476074,0.8971964716911316,0.8971964716911316,0.0,188.6030731201172,195.0,57251.46875,0.0,2562.501220703125,1.0,279.7421264648437,283.4962463378906,294.4088134765625,298.04541015625,293.1499938964844,293.1499938964844,280.04998779296875,36059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97080397605896,1.0,0.0,0.0,3.642191648483277,3.6422154903411865,8.851540087562171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.55615234375,0.0,1524.941650390625,1895.4371337890625,0.0,4048.286865234375,0.9035832285881042,1.0,0.0,3.0,1.0,0.0
12415860,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7372790575027466,0.2700807154178619,0.2464541643857956,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.9060805439949036,0.5097588300704956,0.4849785268306732,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9739457964897156,0.6234446167945862,0.4361180663108825,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8076889514923096,0.3572058081626892,0.3414847254753113,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.700829029083252,0.2302601188421249,1.0529831647872925,285.1156311035156,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22869873046875,285.1169128417969,1.0,0.5938946604728699,1.0,1.0,0.0,1.0,-3.076310873031616,3.076303243637085,7.605961855006171e-06,2.3748903274536133,0.9009426236152648,0.9009426236152648,0.0,190.6763153076172,198.0,55930.4140625,0.0,2586.0263671875,1.0,280.0417175292969,283.70440673828125,294.3839416503906,297.9227600097656,293.1499938964844,293.1499938964844,279.75,35856.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611090421676636,1.0,0.0,0.0,3.6468701362609854,3.646893978118897,8.874295076566341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.681640625,0.0,1528.61962890625,1895.4371337890625,0.0,3962.465576171875,0.9044962525367736,1.0,0.0,3.0,1.0,0.0
12415920,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7372790575027466,0.2700807154178619,0.2464541643857956,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.9060805439949036,0.5097588300704956,0.4849785268306732,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9739457964897156,0.6234446167945862,0.4361180663108825,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8076889514923096,0.3572058081626892,0.3414847254753113,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.700829029083252,0.2302601188421249,1.0529831647872925,285.1156311035156,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22869873046875,285.1169128417969,1.0,0.5938946604728699,1.0,1.0,0.0,1.0,-3.076310873031616,3.076303243637085,7.605961855006171e-06,2.3748903274536133,0.9009426236152648,0.9009426236152648,0.0,190.6763153076172,198.0,55930.4140625,0.0,2586.0263671875,1.0,280.0417175292969,283.70440673828125,294.3839416503906,297.9227600097656,293.1499938964844,293.1499938964844,279.75,35856.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611090421676636,1.0,0.0,0.0,3.6468701362609854,3.646893978118897,8.874295076566341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.681640625,0.0,1528.61962890625,1895.4371337890625,0.0,3962.465576171875,0.9044962525367736,1.0,0.0,3.0,1.0,0.0
12415980,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7347502112388611,0.2697142660617828,0.2465731501579284,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9019595384597778,0.508415699005127,0.4842652380466461,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9717811942100524,0.6255490183830261,0.4381181299686432,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8048836588859558,0.3572308421134949,0.3419370651245117,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6984988451004028,0.2304350584745407,1.0552866458892822,284.9386901855469,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2248229980469,284.9369201660156,1.0,0.5961602330207825,1.0,1.0,0.0,1.0,-3.0813260078430176,3.0813183784484863,7.631175321876071e-06,2.378926515579224,0.8993876576423645,0.8993876576423645,0.0,193.5394744873047,201.0,57156.09765625,0.0,2610.74951171875,1.0,279.7578125,283.5054626464844,294.43133544921875,298.1150207519531,293.1499938964844,293.1499938964844,280.04998779296875,35980.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710961580276488,1.0,0.0,0.0,3.64846444129944,3.6484882831573486,8.882055908543407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.39111328125,0.0,1531.31494140625,1895.4371337890625,0.0,4050.857421875,0.904909074306488,1.0,0.0,3.0,1.0,0.0
12416040,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7347502112388611,0.2697142660617828,0.2465731501579284,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9019595384597778,0.508415699005127,0.4842652380466461,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9717811942100524,0.6255490183830261,0.4381181299686432,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8048836588859558,0.3572308421134949,0.3419370651245117,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6984988451004028,0.2304350584745407,1.0552866458892822,284.9386901855469,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2248229980469,284.9369201660156,1.0,0.5961602330207825,1.0,1.0,0.0,1.0,-3.0813260078430176,3.0813183784484863,7.631175321876071e-06,2.378926515579224,0.8993876576423645,0.8993876576423645,0.0,193.5394744873047,201.0,57156.09765625,0.0,2610.74951171875,1.0,279.7578125,283.5054626464844,294.43133544921875,298.1150207519531,293.1499938964844,293.1499938964844,280.04998779296875,35980.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710961580276488,1.0,0.0,0.0,3.64846444129944,3.6484882831573486,8.882055908543407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.39111328125,0.0,1531.31494140625,1895.4371337890625,0.0,4050.857421875,0.904909074306488,1.0,0.0,3.0,1.0,0.0
12416100,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7328062057495117,0.2695335149765014,0.2463452219963073,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8991233706474304,0.5077434778213501,0.483536034822464,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9698209762573242,0.6266223192214966,0.438735693693161,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8027234077453613,0.3572010695934295,0.3418698906898498,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6966403722763062,0.2304651439189911,1.055450677871704,285.0554504394531,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2227478027344,285.0627136230469,1.0,0.5971415042877197,1.0,1.0,0.0,1.0,-3.081031322479248,3.081023693084717,7.629662832187023e-06,2.378676652908325,0.9011979699134828,0.9011979699134828,0.0,195.3124237060547,201.0,55973.98046875,0.0,2619.5,1.0,280.00128173828125,283.6496276855469,294.3661804199219,297.8907775878906,293.1499938964844,293.1499938964844,280.04998779296875,35913.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662017822265624,1.0,0.0,0.0,3.649935483932495,3.649959564208984,8.889220453056623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9912109375,0.0,1532.4461669921875,1895.4371337890625,0.0,4007.67236328125,0.905242681503296,1.0,0.0,3.0,1.0,0.0
12416160,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7316314578056335,0.2696509957313537,0.2464017122983932,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8972156643867493,0.5074387192726135,0.483175128698349,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9688061475753784,0.6281310319900513,0.4397158622741699,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.801376461982727,0.3574408888816833,0.3420513868331909,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6955051422119141,0.2306846976280212,1.0563440322875977,285.09600830078125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2248229980469,285.09674072265625,1.0,0.5982061624526978,1.0,1.0,0.0,1.0,-3.083131790161133,3.0831241607666016,7.639981959073339e-06,2.3802621364593506,0.9026206135749816,0.9026206135749816,0.0,196.680419921875,204.0,55779.71484375,0.0,2630.777587890625,1.0,280.04229736328125,283.6890869140625,294.3529968261719,297.8989562988281,293.1499938964844,293.1499938964844,279.75,35841.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637763500213624,1.0,0.0,0.0,3.653581142425537,3.6536052227020255,8.90698629518738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.2734375,0.0,1535.9722900390625,1895.4371337890625,0.0,3986.176513671875,0.9059813618659972,1.0,0.0,3.0,1.0,0.0
12416220,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7284336686134338,0.2689497470855713,0.2461885958909988,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8923919796943665,0.5056988596916199,0.4820440411567688,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.965539813041687,0.6294630169868469,0.4411201179027557,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7977854609489441,0.3571005761623382,0.3421379923820495,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6924545168876648,0.2305799573659896,1.0574002265930176,284.9085998535156,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.216064453125,284.906494140625,1.0,0.6002446413040161,1.0,1.0,0.0,1.0,-3.0845882892608643,3.084580659866333,7.647621714568231e-06,2.381561517715454,0.9005893468856812,0.9005893468856812,0.0,199.9641571044922,207.0,56902.875,0.0,2650.88427734375,1.0,279.7577819824219,283.4828491210937,294.3757019042969,298.05047607421875,293.1499938964844,293.1499938964844,279.45001220703125,35994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734219312667848,1.0,0.0,0.0,3.654688835144043,3.654712915420532,8.912388125281723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2763671875,0.0,1538.351806640625,1895.4371337890625,0.0,4071.285888671875,0.906307578086853,1.0,0.0,3.0,1.0,0.0
12416280,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7284336686134338,0.2689497470855713,0.2461885958909988,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8923919796943665,0.5056988596916199,0.4820440411567688,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.965539813041687,0.6294630169868469,0.4411201179027557,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7977854609489441,0.3571005761623382,0.3421379923820495,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6924545168876648,0.2305799573659896,1.0574002265930176,284.9085998535156,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.216064453125,284.906494140625,1.0,0.6002446413040161,1.0,1.0,0.0,1.0,-3.0845882892608643,3.084580659866333,7.647621714568231e-06,2.381561517715454,0.9005893468856812,0.9005893468856812,0.0,199.9641571044922,207.0,56902.875,0.0,2650.88427734375,1.0,279.7577819824219,283.4828491210937,294.3757019042969,298.05047607421875,293.1499938964844,293.1499938964844,279.45001220703125,35994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734219312667848,1.0,0.0,0.0,3.654688835144043,3.654712915420532,8.912388125281723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2763671875,0.0,1538.351806640625,1895.4371337890625,0.0,4071.285888671875,0.906307578086853,1.0,0.0,3.0,1.0,0.0
12416340,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966857910156,0.7232808470726013,0.2672723233699798,0.2450382858514785,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.8853402137756348,0.5027393698692322,0.4796890318393707,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.959665298461914,0.6292619705200195,0.4413281381130218,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.7921090722084045,0.3557657897472381,0.3412667214870453,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.6874326467514038,0.2296979874372482,1.0551049709320068,284.69586181640625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1959228515625,284.6934509277344,1.0,0.6016432642936707,1.0,1.0,0.0,1.0,-3.0768256187438965,3.076817989349365,7.609522526763612e-06,2.375711679458618,0.8954894542694092,0.8954894542694092,0.0,204.1914978027344,210.0,57888.12890625,0.0,2657.94287109375,1.0,279.4582214355469,283.2564697265625,294.3453369140625,298.09918212890625,293.1499938964844,293.1499938964844,279.75,36242.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836247563362122,1.0,0.0,0.0,3.646501064300537,3.6465249061584473,8.872499392964528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.0986328125,0.0,1531.0904541015625,1895.4371337890625,0.0,4160.15087890625,0.904639482498169,1.0,0.0,3.0,1.0,0.0
12416400,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966857910156,0.7232808470726013,0.2672723233699798,0.2450382858514785,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.8853402137756348,0.5027393698692322,0.4796890318393707,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.959665298461914,0.6292619705200195,0.4413281381130218,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.7921090722084045,0.3557657897472381,0.3412667214870453,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.6874326467514038,0.2296979874372482,1.0551049709320068,284.69586181640625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1959228515625,284.6934509277344,1.0,0.6016432642936707,1.0,1.0,0.0,1.0,-3.0768256187438965,3.076817989349365,7.609522526763612e-06,2.375711679458618,0.8954894542694092,0.8954894542694092,0.0,204.1914978027344,210.0,57888.12890625,0.0,2657.94287109375,1.0,279.4582214355469,283.2564697265625,294.3453369140625,298.09918212890625,293.1499938964844,293.1499938964844,279.75,36242.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836247563362122,1.0,0.0,0.0,3.646501064300537,3.6465249061584473,8.872499392964528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.0986328125,0.0,1531.0904541015625,1895.4371337890625,0.0,4160.15087890625,0.904639482498169,1.0,0.0,3.0,1.0,0.0
12416460,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7190225720405579,0.2663228809833526,0.2440582513809204,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8795434832572937,0.5006868243217468,0.4775520861148834,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9550543427467346,0.6303969025611877,0.4418649971485138,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.787433385848999,0.3549734652042389,0.3404271602630615,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.6831547617912292,0.2290427833795547,1.052229642868042,284.842529296875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1873779296875,284.84295654296875,1.0,0.602698028087616,1.0,1.0,0.0,1.0,-3.069248914718628,3.0692412853240967,7.571969945274759e-06,2.3698108196258545,0.8952648043632507,0.8952648043632507,0.0,207.6807861328125,213.0,56277.671875,-0.0,2661.465087890625,1.0,279.7421264648437,283.4355773925781,294.2396850585937,297.8261413574219,293.1499938964844,293.1499938964844,280.04998779296875,36163.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97441428899765,1.0,0.0,0.0,3.639681577682495,3.639705657958984,8.839344900479773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.7265625,0.0,1522.9384765625,1895.4371337890625,0.0,4079.983154296875,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
12416520,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7190225720405579,0.2663228809833526,0.2440582513809204,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8795434832572937,0.5006868243217468,0.4775520861148834,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9550543427467346,0.6303969025611877,0.4418649971485138,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.787433385848999,0.3549734652042389,0.3404271602630615,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.6831547617912292,0.2290427833795547,1.052229642868042,284.842529296875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1873779296875,284.84295654296875,1.0,0.602698028087616,1.0,1.0,0.0,1.0,-3.069248914718628,3.0692412853240967,7.571969945274759e-06,2.3698108196258545,0.8952648043632507,0.8952648043632507,0.0,207.6807861328125,213.0,56277.671875,-0.0,2661.465087890625,1.0,279.7421264648437,283.4355773925781,294.2396850585937,297.8261413574219,293.1499938964844,293.1499938964844,280.04998779296875,36163.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97441428899765,1.0,0.0,0.0,3.639681577682495,3.639705657958984,8.839344900479773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.7265625,0.0,1522.9384765625,1895.4371337890625,0.0,4079.983154296875,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
