time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7166821956634521,0.2661650776863098,0.2438715696334839,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.876085638999939,0.4996894299983978,0.4765161573886871,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.952980637550354,0.6326873302459717,0.443378210067749,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.784841001033783,0.3549641668796539,0.3403611183166504,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6807129979133606,0.2289084047079086,1.0515638589859009,285.0110778808594,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.18963623046875,285.0116577148437,1.0,0.6040607690811157,1.0,1.0,0.0,1.0,-3.0687127113342285,3.0687050819396973,7.569351510028355e-06,2.369407892227173,0.8974975943565369,0.8974975943565369,0.0,210.1424560546875,216.0,54734.30078125,-0.0,2673.312255859375,1.0,280.04168701171875,283.63385009765625,294.1911315917969,297.6637268066406,293.1499938964844,293.1499938964844,280.3500061035156,35989.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634263515472412,1.0,0.0,0.0,3.6394777297973633,3.639501810073853,8.838354688123218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.37939453125,0.0,1521.4176025390625,1895.4371337890625,0.0,3983.069091796875,0.9029315710067748,1.0,0.0,3.0,1.0,0.0
12416640,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7166821956634521,0.2661650776863098,0.2438715696334839,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.876085638999939,0.4996894299983978,0.4765161573886871,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.952980637550354,0.6326873302459717,0.443378210067749,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.784841001033783,0.3549641668796539,0.3403611183166504,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6807129979133606,0.2289084047079086,1.0515638589859009,285.0110778808594,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.18963623046875,285.0116577148437,1.0,0.6040607690811157,1.0,1.0,0.0,1.0,-3.0687127113342285,3.0687050819396973,7.569351510028355e-06,2.369407892227173,0.8974975943565369,0.8974975943565369,0.0,210.1424560546875,216.0,54734.30078125,-0.0,2673.312255859375,1.0,280.04168701171875,283.63385009765625,294.1911315917969,297.6637268066406,293.1499938964844,293.1499938964844,280.3500061035156,35989.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634263515472412,1.0,0.0,0.0,3.6394777297973633,3.639501810073853,8.838354688123218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.37939453125,0.0,1521.4176025390625,1895.4371337890625,0.0,3983.069091796875,0.9029315710067748,1.0,0.0,3.0,1.0,0.0
12416700,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7157284617424011,0.2662128508090973,0.2439005970954895,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8746245503425598,0.4993751943111419,0.4761849045753479,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.9521825909614564,0.6339733600616455,0.4442373812198639,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.78379887342453,0.3551123738288879,0.3404814600944519,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.6797402501106262,0.2289610654115677,1.0517871379852295,285.1398620605469,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.19219970703125,285.1473083496094,1.0,0.6048754453659058,1.0,1.0,0.0,1.0,-3.069793939590454,3.069786310195923,7.574757546535693e-06,2.3702728748321533,0.9000052809715271,0.9000052809715271,0.0,211.318603515625,216.0,53491.44921875,-0.0,2681.58544921875,1.0,280.2984619140625,283.7909545898437,294.1540222167969,297.4970397949219,293.1499938964844,293.1499938964844,280.3500061035156,35874.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562427997589112,1.0,0.0,0.0,3.6421029567718506,3.6421267986297607,8.851109782881394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.5595703125,0.0,1523.4630126953125,1895.4371337890625,0.0,3919.024169921875,0.9034737944602966,1.0,0.0,3.0,1.0,0.0
12416760,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.71501225233078,0.266345739364624,0.244052916765213,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.873435378074646,0.4991795420646667,0.476028710603714,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.9516751766204834,0.6353517174720764,0.4452338516712188,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7830101251602173,0.3553608059883117,0.3407386839389801,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.6790092587471008,0.2290963530540466,1.0524914264678955,285.1794738769531,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.19586181640625,285.1799621582031,1.0,0.6058014631271362,1.0,1.0,0.0,1.0,-3.072141647338867,3.072134017944336,7.586427727801492e-06,2.3721187114715576,0.9019779562950134,0.9019779562950134,0.0,212.4110870361328,219.0,53276.85546875,-0.0,2691.908203125,1.0,280.341796875,283.8311767578125,294.1590270996094,297.5357360839844,293.1499938964844,293.1499938964844,280.04998779296875,35780.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531057476997375,1.0,0.0,0.0,3.6470868587493896,3.6471107006073,8.875350090420397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.66455078125,0.0,1528.2862548828125,1895.4371337890625,0.0,3890.8974609375,0.9044906497001648,1.0,0.0,3.0,1.0,0.0
12416820,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7116600871086121,0.2652858793735504,0.2436332106590271,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8690339922904968,0.4971939027309418,0.4748091697692871,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9480546116828918,0.6358307003974915,0.4461781680583954,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7795880436897278,0.3546648323535919,0.340609073638916,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6759033203125,0.2285433858633041,1.0519827604293823,284.984130859375,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1854553222656,284.98162841796875,1.0,0.6074714064598083,1.0,1.0,0.0,1.0,-3.070553779602051,3.070546388626098,7.579226803500205e-06,2.3711602687835693,0.9009057879447936,0.9009057879447936,0.0,215.7646331787109,222.0,54374.6640625,-0.0,2706.35107421875,1.0,280.0578308105469,283.62115478515625,294.1984558105469,297.7110290527344,293.1499938964844,293.1499938964844,279.75,35911.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630389213562012,1.0,0.0,0.0,3.651319980621338,3.651343822479248,8.895964924704458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.62451171875,0.0,1533.9732666015625,1895.4371337890625,0.0,3979.62841796875,0.9054977297782898,1.0,0.0,3.0,1.0,0.0
12416880,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7116600871086121,0.2652858793735504,0.2436332106590271,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8690339922904968,0.4971939027309418,0.4748091697692871,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9480546116828918,0.6358307003974915,0.4461781680583954,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7795880436897278,0.3546648323535919,0.340609073638916,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6759033203125,0.2285433858633041,1.0519827604293823,284.984130859375,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1854553222656,284.98162841796875,1.0,0.6074714064598083,1.0,1.0,0.0,1.0,-3.070553779602051,3.070546388626098,7.579226803500205e-06,2.3711602687835693,0.9009057879447936,0.9009057879447936,0.0,215.7646331787109,222.0,54374.6640625,-0.0,2706.35107421875,1.0,280.0578308105469,283.62115478515625,294.1984558105469,297.7110290527344,293.1499938964844,293.1499938964844,279.75,35911.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630389213562012,1.0,0.0,0.0,3.651319980621338,3.651343822479248,8.895964924704458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.62451171875,0.0,1533.9732666015625,1895.4371337890625,0.0,3979.62841796875,0.9054977297782898,1.0,0.0,3.0,1.0,0.0
12416940,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7055148482322693,0.2629790604114532,0.2419905066490173,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8620679974555969,0.4936540722846985,0.4719974100589752,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9411134719848632,0.6344053745269775,0.445607990026474,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7736937403678894,0.3526738286018371,0.33920419216156,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.6704304218292236,0.2269557118415832,1.0468976497650146,284.7627868652344,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1609191894531,284.7599792480469,1.0,0.6083091497421265,1.0,1.0,0.0,1.0,-3.0567216873168945,3.056714057922364,7.511532203352544e-06,2.3606624603271484,0.896640956401825,0.896640956401825,0.0,220.34820556640625,225.0,55353.44140625,-0.0,2703.169189453125,1.0,279.7582397460937,283.3905944824219,294.1759033203125,297.767578125,293.1499938964844,293.1499938964844,280.04998779296875,36151.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734007120132446,1.0,0.0,0.0,3.646545171737671,3.64656925201416,8.872714261087822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.16943359375,0.0,1530.4571533203125,1895.4371337890625,0.0,4071.099609375,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12417000,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7055148482322693,0.2629790604114532,0.2419905066490173,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8620679974555969,0.4936540722846985,0.4719974100589752,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9411134719848632,0.6344053745269775,0.445607990026474,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7736937403678894,0.3526738286018371,0.33920419216156,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.6704304218292236,0.2269557118415832,1.0468976497650146,284.7627868652344,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1609191894531,284.7599792480469,1.0,0.6083091497421265,1.0,1.0,0.0,1.0,-3.0567216873168945,3.056714057922364,7.511532203352544e-06,2.3606624603271484,0.896640956401825,0.896640956401825,0.0,220.34820556640625,225.0,55353.44140625,-0.0,2703.169189453125,1.0,279.7582397460937,283.3905944824219,294.1759033203125,297.767578125,293.1499938964844,293.1499938964844,280.04998779296875,36151.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734007120132446,1.0,0.0,0.0,3.646545171737671,3.64656925201416,8.872714261087822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.16943359375,0.0,1530.4571533203125,1895.4371337890625,0.0,4071.099609375,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12417060,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7002586126327515,0.2614363133907318,0.2404644042253494,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8562541604042053,0.4910075068473816,0.4692991375923157,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9355227947235109,0.6343569159507751,0.4453118145465851,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.768717885017395,0.3512305915355682,0.3377434611320495,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6656227111816406,0.2256119400262832,1.040884256362915,284.9019775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1482238769531,284.902099609375,1.0,0.6086651086807251,1.0,1.0,0.0,1.0,-3.0422921180725098,3.0422847270965576,7.440627541654976e-06,2.3494536876678467,0.8971565365791321,0.8971565365791321,0.0,224.08506774902344,228.0,53750.9765625,-0.0,2694.429931640625,1.0,280.0421447753906,283.566650390625,294.075927734375,297.50115966796875,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963132619857788,1.0,0.0,0.0,3.6431047916412354,3.6431288719177246,8.855980127009389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.83154296875,0.0,1526.0592041015625,1895.4371337890625,0.0,3980.460693359375,0.9037919640541076,1.0,0.0,3.0,1.0,0.0
12417120,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7002586126327515,0.2614363133907318,0.2404644042253494,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8562541604042053,0.4910075068473816,0.4692991375923157,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9355227947235109,0.6343569159507751,0.4453118145465851,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.768717885017395,0.3512305915355682,0.3377434611320495,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6656227111816406,0.2256119400262832,1.040884256362915,284.9019775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1482238769531,284.902099609375,1.0,0.6086651086807251,1.0,1.0,0.0,1.0,-3.0422921180725098,3.0422847270965576,7.440627541654976e-06,2.3494536876678467,0.8971565365791321,0.8971565365791321,0.0,224.08506774902344,228.0,53750.9765625,-0.0,2694.429931640625,1.0,280.0421447753906,283.566650390625,294.075927734375,297.50115966796875,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963132619857788,1.0,0.0,0.0,3.6431047916412354,3.6431288719177246,8.855980127009389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.83154296875,0.0,1526.0592041015625,1895.4371337890625,0.0,3980.460693359375,0.9037919640541076,1.0,0.0,3.0,1.0,0.0
12417180,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6974060535430908,0.260840505361557,0.2398660480976104,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8528628349304199,0.4895452857017517,0.4678110182285309,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.93290776014328,0.6356375217437744,0.4461103677749634,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7659745216369629,0.3507084250450134,0.3371775448322296,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6628500819206238,0.2249451726675033,1.0377297401428225,285.064697265625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1480712890625,285.0650329589844,1.0,0.6093446016311646,1.0,1.0,0.0,1.0,-3.036264181137085,3.0362565517425537,7.411157639580779e-06,2.344792604446411,0.9000628590583801,0.9000628590583801,0.0,226.5310516357422,231.0,52220.51171875,-0.0,2695.375,1.0,280.3417358398437,283.7627868652344,294.0354309082031,297.34771728515625,293.1499938964844,293.1499938964844,280.6499938964844,35905.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509570598602296,1.0,0.0,0.0,3.64605975151062,3.646083831787109,8.870352417034155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.23583984375,0.0,1528.08447265625,1895.4371337890625,0.0,3871.579833984375,0.9043439030647278,1.0,0.0,3.0,1.0,0.0
12417240,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6974060535430908,0.260840505361557,0.2398660480976104,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8528628349304199,0.4895452857017517,0.4678110182285309,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.93290776014328,0.6356375217437744,0.4461103677749634,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7659745216369629,0.3507084250450134,0.3371775448322296,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6628500819206238,0.2249451726675033,1.0377297401428225,285.064697265625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1480712890625,285.0650329589844,1.0,0.6093446016311646,1.0,1.0,0.0,1.0,-3.036264181137085,3.0362565517425537,7.411157639580779e-06,2.344792604446411,0.9000628590583801,0.9000628590583801,0.0,226.5310516357422,231.0,52220.51171875,-0.0,2695.375,1.0,280.3417358398437,283.7627868652344,294.0354309082031,297.34771728515625,293.1499938964844,293.1499938964844,280.6499938964844,35905.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509570598602296,1.0,0.0,0.0,3.64605975151062,3.646083831787109,8.870352417034155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.23583984375,0.0,1528.08447265625,1895.4371337890625,0.0,3871.579833984375,0.9043439030647278,1.0,0.0,3.0,1.0,0.0
12417300,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6962878704071045,0.2606993317604065,0.2397210150957107,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8514721393585205,0.4890255630016327,0.4672828316688537,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.931919515132904,0.6364507079124451,0.4466385841369629,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.7649017572402954,0.3506274819374084,0.3370775878429413,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.661770761013031,0.2247665077447891,1.0368831157684326,285.1910705566406,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1497802734375,285.1984558105469,1.0,0.6098371148109436,1.0,1.0,0.0,1.0,-3.034950017929077,3.034942626953125,7.404801635857439e-06,2.3438024520874023,0.9028871059417723,0.9028871059417723,0.0,227.66140747070312,231.0,50984.3828125,-0.0,2698.67138671875,1.0,280.5986633300781,283.91943359375,294.0018310546875,297.1861877441406,293.1499938964844,293.1499938964844,280.6499938964844,35794.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431809782981871,1.0,0.0,0.0,3.650148868560791,3.65017294883728,8.890260119187587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.75927734375,0.0,1531.7974853515625,1895.4371337890625,0.0,3801.32861328125,0.9052166938781738,1.0,0.0,3.0,1.0,0.0
12417360,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.6954348683357239,0.2606556117534637,0.2397111505270004,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.8503352999687195,0.488635778427124,0.4669406116008758,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9312335848808287,0.6373664140701294,0.4473148584365845,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7640726566314697,0.3506569266319275,0.3371260464191437,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.660932719707489,0.224685713648796,1.036594271659851,285.22857666015625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.1528015136719,285.2288818359375,1.0,0.6104538440704346,1.0,1.0,0.0,1.0,-3.0350489616394043,3.035041570663452,7.405352334899362e-06,2.343907594680786,0.9051661491394044,0.9051661491394044,0.0,228.7039031982422,234.0,50775.05859375,-0.0,2704.26318359375,1.0,280.6418762207031,283.9588623046875,294.0115661621094,297.2294921875,293.1499938964844,293.1499938964844,280.3500061035156,35704.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396256804466248,1.0,0.0,0.0,3.6565117835998535,3.656535863876343,8.921281846596685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.08935546875,0.0,1538.20947265625,1895.4371337890625,0.0,3769.04052734375,0.9065462350845336,1.0,0.0,3.0,1.0,0.0
12417420,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6919353604316711,0.2592746317386627,0.2389982193708419,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8463793396949768,0.4862995147705078,0.4653844833374023,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9273927211761476,0.6368136405944824,0.447575956583023,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7608513236045837,0.3495348989963531,0.3365956246852875,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6579087972640991,0.2237465977668762,1.0343010425567627,285.0279541015625,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1417236328125,285.02520751953125,1.0,0.6115484237670898,1.0,1.0,0.0,1.0,-3.029255151748657,3.029247760772705,7.377716883638641e-06,2.3396923542022705,0.904643416404724,0.904643416404724,0.0,231.942138671875,222.0,51874.5234375,-0.0,2709.70751953125,1.0,280.35772705078125,283.746337890625,294.0627136230469,297.416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35839.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498403072357178,1.0,0.0,0.0,3.663414239883423,3.663438320159912,8.954995109888841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.02099609375,0.0,1546.941162109375,1895.4371337890625,0.0,3861.523193359375,0.9081541299819946,1.0,0.0,3.0,1.0,0.0
12417480,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6919353604316711,0.2592746317386627,0.2389982193708419,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8463793396949768,0.4862995147705078,0.4653844833374023,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9273927211761476,0.6368136405944824,0.447575956583023,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7608513236045837,0.3495348989963531,0.3365956246852875,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6579087972640991,0.2237465977668762,1.0343010425567627,285.0279541015625,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1417236328125,285.02520751953125,1.0,0.6115484237670898,1.0,1.0,0.0,1.0,-3.029255151748657,3.029247760772705,7.377716883638641e-06,2.3396923542022705,0.904643416404724,0.904643416404724,0.0,231.942138671875,222.0,51874.5234375,-0.0,2709.70751953125,1.0,280.35772705078125,283.746337890625,294.0627136230469,297.416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35839.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498403072357178,1.0,0.0,0.0,3.663414239883423,3.663438320159912,8.954995109888841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.02099609375,0.0,1546.941162109375,1895.4371337890625,0.0,3861.523193359375,0.9081541299819946,1.0,0.0,3.0,1.0,0.0
12417540,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.6907241344451904,0.2566868662834167,0.2368512600660324,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8455240726470947,0.4824395477771759,0.4620113372802734,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9276430010795592,0.6342605352401733,0.4460506439208984,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.760350227355957,0.3471353352069855,0.3345465958118438,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.657131016254425,0.2218351513147354,1.0264862775802612,284.7992553710937,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.117431640625,284.79608154296875,1.0,0.6075055003166199,1.0,1.0,0.0,1.0,-3.008941650390625,3.008934259414673,7.279601049958728e-06,2.32421612739563,0.9008196592330932,0.9008196592330932,0.0,229.8612670898437,210.0,52826.4375,-0.0,2659.6435546875,1.0,280.05810546875,283.5113220214844,294.0466613769531,297.47930908203125,293.1499938964844,293.1499938964844,279.75,36083.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607696533203124,1.0,0.0,0.0,3.661180019378662,3.661204099655152,8.94407548912568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.01025390625,0.0,1546.2708740234375,1895.4371337890625,0.0,3959.443603515625,0.90781170129776,1.0,0.0,3.0,1.0,0.0
12417600,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.6907241344451904,0.2566868662834167,0.2368512600660324,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8455240726470947,0.4824395477771759,0.4620113372802734,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9276430010795592,0.6342605352401733,0.4460506439208984,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.760350227355957,0.3471353352069855,0.3345465958118438,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.657131016254425,0.2218351513147354,1.0264862775802612,284.7992553710937,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.117431640625,284.79608154296875,1.0,0.6075055003166199,1.0,1.0,0.0,1.0,-3.008941650390625,3.008934259414673,7.279601049958728e-06,2.32421612739563,0.9008196592330932,0.9008196592330932,0.0,229.8612670898437,210.0,52826.4375,-0.0,2659.6435546875,1.0,280.05810546875,283.5113220214844,294.0466613769531,297.47930908203125,293.1499938964844,293.1499938964844,279.75,36083.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607696533203124,1.0,0.0,0.0,3.661180019378662,3.661204099655152,8.94407548912568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.01025390625,0.0,1546.2708740234375,1895.4371337890625,0.0,3959.443603515625,0.90781170129776,1.0,0.0,3.0,1.0,0.0
12417660,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.6914594173431396,0.2535504996776581,0.2339720875024795,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.8470662832260132,0.477806031703949,0.4576383531093597,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.93118155002594,0.6307337284088135,0.4436298608779907,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.7619437575340271,0.3440373241901397,0.331592321395874,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.6580213904380798,0.2193365395069122,1.01501727104187,284.5661315917969,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.0901184082031,284.5628662109375,1.0,0.6005388498306274,1.0,1.0,0.0,1.0,-2.9799818992614746,2.9799747467041016,7.140383786463644e-06,2.3019473552703857,0.893848180770874,0.893848180770874,0.0,224.0711669921875,198.0,53610.62890625,-0.0,2574.923095703125,1.0,279.7581787109375,283.2754211425781,294.0135498046875,297.5006103515625,293.1499938964844,293.1499938964844,280.04998779296875,36388.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693742394447328,1.0,0.0,0.0,3.6476662158966064,3.647690296173096,8.878170092430082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.39697265625,0.0,1533.48193359375,1895.4371337890625,0.0,4035.694091796875,0.9049946069717408,1.0,0.0,3.0,1.0,0.0
12417720,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.6914594173431396,0.2535504996776581,0.2339720875024795,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.8470662832260132,0.477806031703949,0.4576383531093597,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.93118155002594,0.6307337284088135,0.4436298608779907,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.7619437575340271,0.3440373241901397,0.331592321395874,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.6580213904380798,0.2193365395069122,1.01501727104187,284.5661315917969,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.0901184082031,284.5628662109375,1.0,0.6005388498306274,1.0,1.0,0.0,1.0,-2.9799818992614746,2.9799747467041016,7.140383786463644e-06,2.3019473552703857,0.893848180770874,0.893848180770874,0.0,224.0711669921875,198.0,53610.62890625,-0.0,2574.923095703125,1.0,279.7581787109375,283.2754211425781,294.0135498046875,297.5006103515625,293.1499938964844,293.1499938964844,280.04998779296875,36388.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693742394447328,1.0,0.0,0.0,3.6476662158966064,3.647690296173096,8.878170092430082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.39697265625,0.0,1533.48193359375,1895.4371337890625,0.0,4035.694091796875,0.9049946069717408,1.0,0.0,3.0,1.0,0.0
12417780,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.6954655051231384,0.2514966130256653,0.2314736694097519,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.8520717620849609,0.4744135737419128,0.4536951184272766,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9393838047981262,0.6289808750152588,0.4417363703250885,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7666823863983154,0.3418096601963043,0.3288505673408508,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.6615768074989319,0.2173781096935272,1.0036884546279907,284.7010803222656,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.07672119140625,284.70098876953125,1.0,0.5920384526252747,1.0,1.0,0.0,1.0,-2.9530367851257324,2.9530298709869385,7.011575235083001e-06,2.281017541885376,0.891650915145874,0.891650915145874,0.0,215.114974975586,186.0,51874.9453125,-0.0,2479.42919921875,1.0,280.0420837402344,283.4520568847656,293.914306640625,297.2240600585937,293.1499938964844,293.1499938964844,280.3500061035156,36349.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569231867790222,1.0,0.0,0.0,3.633967161178589,3.633991003036499,8.811610427983396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.7607421875,0.0,1518.004638671875,1895.4371337890625,0.0,3925.112060546875,0.901938259601593,1.0,0.0,3.0,1.0,0.0
12417840,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.6954655051231384,0.2514966130256653,0.2314736694097519,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.8520717620849609,0.4744135737419128,0.4536951184272766,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9393838047981262,0.6289808750152588,0.4417363703250885,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7666823863983154,0.3418096601963043,0.3288505673408508,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.6615768074989319,0.2173781096935272,1.0036884546279907,284.7010803222656,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.07672119140625,284.70098876953125,1.0,0.5920384526252747,1.0,1.0,0.0,1.0,-2.9530367851257324,2.9530298709869385,7.011575235083001e-06,2.281017541885376,0.891650915145874,0.891650915145874,0.0,215.114974975586,186.0,51874.9453125,-0.0,2479.42919921875,1.0,280.0420837402344,283.4520568847656,293.914306640625,297.2240600585937,293.1499938964844,293.1499938964844,280.3500061035156,36349.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569231867790222,1.0,0.0,0.0,3.633967161178589,3.633991003036499,8.811610427983396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.7607421875,0.0,1518.004638671875,1895.4371337890625,0.0,3925.112060546875,0.901938259601593,1.0,0.0,3.0,1.0,0.0
12417900,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.6990537047386169,0.2509210109710693,0.2306312024593353,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8562160730361938,0.4732621312141418,0.4522388279438019,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9455054998397828,0.6287715435028076,0.4412845075130462,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7705836892127991,0.3411269187927246,0.3278680145740509,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.6647303104400635,0.2167269736528396,0.9993126392364502,284.824951171875,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0751342773437,284.8324890136719,1.0,0.5876549482345581,1.0,1.0,0.0,1.0,-2.943284749984741,2.943277835845948,6.965273314563092e-06,2.273454666137696,0.8920055627822876,0.8920055627822876,0.0,209.660400390625,186.0,50544.6015625,-0.0,2434.1455078125,1.0,280.2983093261719,283.6092834472656,293.87066650390625,297.0372314453125,293.1499938964844,293.1499938964844,280.3500061035156,36269.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477481245994568,1.0,0.0,0.0,3.628951549530029,3.62897539138794,8.787303613644326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.619140625,0.0,1511.8792724609375,1895.4371337890625,0.0,3842.65283203125,0.90080326795578,1.0,0.0,3.0,1.0,0.0
12417960,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7035819292068481,0.2505616843700409,0.2300370633602142,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8613857626914978,0.4723769128322601,0.4511066675186157,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9526933431625366,0.6288544535636902,0.4411280751228332,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7754419445991516,0.3406676948070526,0.3271419405937195,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6687653064727783,0.216263547539711,0.9958670139312744,284.86212158203125,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.076171875,284.86236572265625,1.0,0.583301305770874,1.0,1.0,0.0,1.0,-2.9360036849975586,2.9359967708587646,6.930818017281126e-06,2.2678146362304688,0.891838788986206,0.891838788986206,0.0,203.7739715576172,174.0,50228.39453125,-0.0,2391.434326171875,1.0,280.3417053222656,283.6503601074219,293.877197265625,297.0665588378906,293.1499938964844,293.1499938964844,280.6499938964844,36198.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427805542945862,1.0,0.0,0.0,3.6259846687316895,3.6260085105896,8.772941555434954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.7060546875,0.0,1508.090087890625,1895.4371337890625,0.0,3797.697021484375,0.9000594019889832,1.0,0.0,3.0,1.0,0.0
12418020,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.714016854763031,0.2501432299613952,0.2291317284107208,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8736956119537354,0.4709963202476501,0.4492240846157074,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9682064652442932,0.6293706297874451,0.4410592913627624,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7869623303413391,0.3400941789150238,0.326029509305954,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.678555428981781,0.2156605869531631,0.9904825091362,285.0260314941406,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0814819335937,285.0263977050781,1.0,0.5746863484382629,1.0,1.0,0.0,1.0,-2.924756050109864,2.9247491359710693,6.877857686049538e-06,2.2591447830200195,0.8924205899238586,0.8924205899238586,0.0,191.60745239257807,162.0,48668.74609375,-0.0,2310.519287109375,1.0,280.6415405273437,283.8497314453125,293.8563537597656,296.94482421875,293.1499938964844,293.1499938964844,280.95001220703125,36083.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297849535942078,1.0,0.0,0.0,3.6231985092163086,3.6232223510742174,8.759463980823057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.5107421875,0.0,1504.1744384765625,1895.4371337890625,0.0,3679.169677734375,0.8993397951126099,1.0,0.0,3.0,1.0,0.0
12418080,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.714016854763031,0.2501432299613952,0.2291317284107208,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8736956119537354,0.4709963202476501,0.4492240846157074,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9682064652442932,0.6293706297874451,0.4410592913627624,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7869623303413391,0.3400941789150238,0.326029509305954,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.678555428981781,0.2156605869531631,0.9904825091362,285.0260314941406,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0814819335937,285.0263977050781,1.0,0.5746863484382629,1.0,1.0,0.0,1.0,-2.924756050109864,2.9247491359710693,6.877857686049538e-06,2.2591447830200195,0.8924205899238586,0.8924205899238586,0.0,191.60745239257807,162.0,48668.74609375,-0.0,2310.519287109375,1.0,280.6415405273437,283.8497314453125,293.8563537597656,296.94482421875,293.1499938964844,293.1499938964844,280.95001220703125,36083.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297849535942078,1.0,0.0,0.0,3.6231985092163086,3.6232223510742174,8.759463980823057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.5107421875,0.0,1504.1744384765625,1895.4371337890625,0.0,3679.169677734375,0.8993397951126099,1.0,0.0,3.0,1.0,0.0
12418140,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7254475951194763,0.2499809265136718,0.228486567735672,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8885570764541626,0.4699739813804626,0.4477163553237915,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9842094779014589,0.6301962733268738,0.4412334561347961,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.8007160425186157,0.3398362696170807,0.3252472877502441,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.6904868483543396,0.2153628766536712,0.9865965843200684,285.1918334960937,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0894775390625,285.1922607421875,1.0,0.5662569403648376,1.0,1.0,0.0,1.0,-2.9167637825012207,2.916757106781006,6.84043106957688e-06,2.2530202865600586,0.893140435218811,0.893140435218811,0.0,179.2555694580078,150.0,47150.7734375,-0.0,2234.947021484375,1.0,280.9415283203125,284.050048828125,293.8352355957031,296.82940673828125,293.1499938964844,293.1499938964844,281.25,36013.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175905585289,1.0,0.0,0.0,3.622634649276733,3.622658491134644,8.756738338888681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.08642578125,0.0,1503.038330078125,1895.4371337890625,0.0,3566.90625,0.8991636633872986,1.0,0.0,3.0,1.0,0.0
12418200,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7254475951194763,0.2499809265136718,0.228486567735672,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8885570764541626,0.4699739813804626,0.4477163553237915,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9842094779014589,0.6301962733268738,0.4412334561347961,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.8007160425186157,0.3398362696170807,0.3252472877502441,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.6904868483543396,0.2153628766536712,0.9865965843200684,285.1918334960937,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0894775390625,285.1922607421875,1.0,0.5662569403648376,1.0,1.0,0.0,1.0,-2.9167637825012207,2.916757106781006,6.84043106957688e-06,2.2530202865600586,0.893140435218811,0.893140435218811,0.0,179.2555694580078,150.0,47150.7734375,-0.0,2234.947021484375,1.0,280.9415283203125,284.050048828125,293.8352355957031,296.82940673828125,293.1499938964844,293.1499938964844,281.25,36013.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175905585289,1.0,0.0,0.0,3.622634649276733,3.622658491134644,8.756738338888681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.08642578125,0.0,1503.038330078125,1895.4371337890625,0.0,3566.90625,0.8991636633872986,1.0,0.0,3.0,1.0,0.0
12418260,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7382810711860657,0.2499720752239227,0.2279991805553436,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.9059004783630372,0.4691889882087707,0.4464558362960815,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.6312292814254761,0.4411044418811798,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8160746097564697,0.3397793471813202,0.324678361415863,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.7043386101722717,0.2152574211359024,0.9836907386779784,285.3579406738281,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0987243652344,285.3583374023437,1.0,0.5579683184623718,1.0,1.0,0.0,1.0,-2.9102988243103027,2.910291910171509,6.810532795498148e-06,2.248199462890625,0.8943485021591187,0.8943485021591187,0.0,167.0194091796875,138.0,45655.47265625,-0.0,2162.99267578125,1.0,281.2415466308594,284.2500305175781,293.8113708496094,296.7137756347656,293.1499938964844,293.1499938964844,281.54998779296875,35949.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905651330947876,1.0,0.0,0.0,3.624485731124878,3.624509572982788,8.765690040490881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.74609375,0.0,1504.58984375,1895.4371337890625,0.0,3456.20361328125,0.8995311260223389,1.0,0.0,3.0,1.0,0.0
12418320,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7382810711860657,0.2499720752239227,0.2279991805553436,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.9059004783630372,0.4691889882087707,0.4464558362960815,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.6312292814254761,0.4411044418811798,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8160746097564697,0.3397793471813202,0.324678361415863,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.7043386101722717,0.2152574211359024,0.9836907386779784,285.3579406738281,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0987243652344,285.3583374023437,1.0,0.5579683184623718,1.0,1.0,0.0,1.0,-2.9102988243103027,2.910291910171509,6.810532795498148e-06,2.248199462890625,0.8943485021591187,0.8943485021591187,0.0,167.0194091796875,138.0,45655.47265625,-0.0,2162.99267578125,1.0,281.2415466308594,284.2500305175781,293.8113708496094,296.7137756347656,293.1499938964844,293.1499938964844,281.54998779296875,35949.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905651330947876,1.0,0.0,0.0,3.624485731124878,3.624509572982788,8.765690040490881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.74609375,0.0,1504.58984375,1895.4371337890625,0.0,3456.20361328125,0.8995311260223389,1.0,0.0,3.0,1.0,0.0
12418380,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.7493307590484619,0.2499685883522033,0.2276710122823715,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9218209385871888,0.4684861898422241,0.4454391896724701,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.9990000128746032,0.6350155472755432,0.4214130938053131,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.8282880783081055,0.3397726416587829,0.3243201673030853,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.7156467437744141,0.2151988893747329,0.9817475080490112,285.5074462890625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.1156921386719,285.5069580078125,1.0,0.5485538244247437,1.0,1.0,0.0,1.0,-2.8849265575408936,2.8849198818206787,6.691793259960832e-06,2.2283732891082764,0.8957374095916748,0.8957374095916748,0.0,157.14695739746094,126.0,43981.31640625,-0.0,2069.30126953125,1.0,281.5415344238281,284.4371032714844,293.7830810546875,296.587890625,293.1499938964844,293.1499938964844,281.8500061035156,35901.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932911157608032,1.0,0.0,0.0,3.628248691558838,3.628272533416748,8.78390039815713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.12744140625,0.0,1508.3712158203125,1895.4371337890625,0.0,3340.97216796875,0.900334894657135,1.0,0.0,3.0,1.0,0.0
