time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418440,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.7493307590484619,0.2499685883522033,0.2276710122823715,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9218209385871888,0.4684861898422241,0.4454391896724701,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.9990000128746032,0.6350155472755432,0.4214130938053131,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.8282880783081055,0.3397726416587829,0.3243201673030853,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.7156467437744141,0.2151988893747329,0.9817475080490112,285.5074462890625,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.1156921386719,285.5069580078125,1.0,0.5485538244247437,1.0,1.0,0.0,1.0,-2.8849265575408936,2.8849198818206787,6.691793259960832e-06,2.2283732891082764,0.8957374095916748,0.8957374095916748,0.0,157.14695739746094,126.0,43981.31640625,-0.0,2069.30126953125,1.0,281.5415344238281,284.4371032714844,293.7830810546875,296.587890625,293.1499938964844,293.1499938964844,281.8500061035156,35901.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932911157608032,1.0,0.0,0.0,3.628248691558838,3.628272533416748,8.78390039815713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.12744140625,0.0,1508.3712158203125,1895.4371337890625,0.0,3340.97216796875,0.900334894657135,1.0,0.0,3.0,1.0,0.0
12418500,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.7549484968185425,0.2499466240406036,0.2274829745292663,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.9300553202629088,0.4681319296360016,0.4449197053909302,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.9990000128746032,0.6384671926498413,0.4114161133766174,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.8343478441238403,0.3397619426250458,0.3241328597068786,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.720928966999054,0.2151751518249511,0.9808131456375122,285.6232604980469,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.1308288574219,285.6303100585937,1.0,0.5433700680732727,1.0,1.0,0.0,1.0,-2.8680903911590576,2.8680837154388428,6.614967333007371e-06,2.2158398628234863,0.8970150947570801,0.8970150947570801,0.0,152.44720458984375,126.0,42620.6484375,-0.0,2020.1710205078125,1.0,281.79815673828125,284.587158203125,293.74365234375,296.4211120605469,293.1499938964844,293.1499938964844,281.8500061035156,35871.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884429931640625,1.0,0.0,0.0,3.630404949188232,3.630428791046143,8.794343671070237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.64794921875,0.0,1510.5242919921875,1895.4371337890625,0.0,3258.08056640625,0.9008296728134156,1.0,0.0,3.0,1.0,0.0
12418560,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.7618370056152344,0.2499696165323257,0.227346196770668,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.9399393796920776,0.4678388237953186,0.4444799125194549,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.9990000128746032,0.6426526308059692,0.3999248743057251,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8416891694068909,0.3397963643074035,0.3239964544773102,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.7271333336830139,0.2152006179094314,0.980060875415802,285.65185546875,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.1509094238281,285.6511535644531,1.0,0.5380731225013733,1.0,1.0,0.0,1.0,-2.852518320083618,2.8525118827819824,6.543367362610297e-06,2.2038252353668213,0.8972821831703186,0.8972821831703186,0.0,147.2875518798828,129.0,42255.828125,-0.0,1969.527587890625,1.0,281.8417053222656,284.6204833984375,293.75018310546875,296.4512023925781,293.1499938964844,293.1499938964844,282.1499938964844,35867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796013593673706,1.0,0.0,0.0,3.633220195770264,3.633244037628174,8.807987796899397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.38525390625,0.0,1513.595458984375,1895.4371337890625,0.0,3212.8447265625,0.9014215469360352,1.0,0.0,3.0,1.0,0.0
12418620,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.7706390619277954,0.2500489354133606,0.2271995097398758,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.951790988445282,0.4673142433166504,0.4437488913536072,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.9990000128746032,0.6512854099273682,0.3861363530158996,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8510702252388,0.3399094045162201,0.3238710761070251,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.7349258065223694,0.2153470814228058,0.9795530438423156,285.8035888671875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1930236816406,285.8036499023437,1.0,0.5322532653808594,1.0,1.0,0.0,1.0,-2.8341104984283447,2.834104061126709,6.458767984440783e-06,2.189412832260132,0.89918053150177,0.89918053150177,0.0,141.27178955078125,147.0,40654.19921875,-0.0,1910.7413330078125,1.0,282.14166259765625,284.80975341796875,293.7182312011719,296.3179626464844,293.1499938964844,293.1499938964844,282.45001220703125,35832.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649441599845886,1.0,0.0,0.0,3.639431953430176,3.639455795288086,8.838131861921283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.52734375,0.0,1520.19189453125,1895.4371337890625,0.0,3075.382080078125,0.9027878642082214,1.0,0.0,3.0,1.0,0.0
12418680,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.7706390619277954,0.2500489354133606,0.2271995097398758,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.951790988445282,0.4673142433166504,0.4437488913536072,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.9990000128746032,0.6512854099273682,0.3861363530158996,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8510702252388,0.3399094045162201,0.3238710761070251,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.7349258065223694,0.2153470814228058,0.9795530438423156,285.8035888671875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1930236816406,285.8036499023437,1.0,0.5322532653808594,1.0,1.0,0.0,1.0,-2.8341104984283447,2.834104061126709,6.458767984440783e-06,2.189412832260132,0.89918053150177,0.89918053150177,0.0,141.27178955078125,147.0,40654.19921875,-0.0,1910.7413330078125,1.0,282.14166259765625,284.80975341796875,293.7182312011719,296.3179626464844,293.1499938964844,293.1499938964844,282.45001220703125,35832.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649441599845886,1.0,0.0,0.0,3.639431953430176,3.639455795288086,8.838131861921283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.52734375,0.0,1520.19189453125,1895.4371337890625,0.0,3075.382080078125,0.9027878642082214,1.0,0.0,3.0,1.0,0.0
12418740,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.76857990026474,0.2502411305904388,0.2273920178413391,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.948446810245514,0.4669563472270965,0.4434202909469604,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.9990000128746032,0.6575968861579895,0.3895549774169922,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.8488665223121643,0.3401565849781036,0.3241188824176788,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7332461476325989,0.2156322747468948,0.9809298515319824,285.9731140136719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.2214050292969,285.97412109375,1.0,0.5345903038978577,1.0,1.0,0.0,1.0,-2.839979648590088,2.839972972869873,6.485015546786599e-06,2.193706512451172,0.9017711877822876,0.9017711877822876,0.0,142.78057861328125,165.0,39264.49609375,-0.0,1927.447998046875,1.0,282.44171142578125,285.01177978515625,293.690185546875,296.1994934082031,293.1499938964844,293.1499938964844,282.1499938964844,35779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503687977790833,1.0,0.0,0.0,3.647505521774292,3.647529602050781,8.877388495420746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.70361328125,0.0,1528.7484130859375,1895.4371337890625,0.0,2938.72509765625,0.9045608639717102,1.0,0.0,3.0,1.0,0.0
12418800,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.76857990026474,0.2502411305904388,0.2273920178413391,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.948446810245514,0.4669563472270965,0.4434202909469604,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.9990000128746032,0.6575968861579895,0.3895549774169922,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.8488665223121643,0.3401565849781036,0.3241188824176788,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7332461476325989,0.2156322747468948,0.9809298515319824,285.9731140136719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.2214050292969,285.97412109375,1.0,0.5345903038978577,1.0,1.0,0.0,1.0,-2.839979648590088,2.839972972869873,6.485015546786599e-06,2.193706512451172,0.9017711877822876,0.9017711877822876,0.0,142.78057861328125,165.0,39264.49609375,-0.0,1927.447998046875,1.0,282.44171142578125,285.01177978515625,293.690185546875,296.1994934082031,293.1499938964844,293.1499938964844,282.1499938964844,35779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503687977790833,1.0,0.0,0.0,3.647505521774292,3.647529602050781,8.877388495420746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.70361328125,0.0,1528.7484130859375,1895.4371337890625,0.0,2938.72509765625,0.9045608639717102,1.0,0.0,3.0,1.0,0.0
12418860,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.7573955655097961,0.2491995841264724,0.227102980017662,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.9322657585144044,0.4651587605476379,0.4424772262573242,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.9990000128746032,0.657787024974823,0.406668484210968,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938537597656,0.8372358679771423,0.3392958045005798,0.3239527940750122,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.7236353754997253,0.2151045203208923,0.9811902046203612,285.79364013671875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.2088623046875,285.7921447753906,1.0,0.5420417189598083,1.0,1.0,0.0,1.0,-2.85917592048645,2.859169244766236,6.573164228029782e-06,2.208617210388184,0.8974943161010742,0.8974943161010742,0.0,150.18838500976562,183.0,40515.29296875,-0.0,1994.5399169921875,1.0,282.1578063964844,284.81591796875,293.7630920410156,296.409423828125,293.1499938964844,293.1499938964844,282.45001220703125,36067.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634657263755798,1.0,0.0,0.0,3.64644455909729,3.6464686393737793,8.87222483925143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.86279296875,0.0,1529.72021484375,1895.4371337890625,0.0,3061.5126953125,0.9044921398162842,1.0,0.0,3.0,1.0,0.0
12418920,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.7573955655097961,0.2491995841264724,0.227102980017662,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.9322657585144044,0.4651587605476379,0.4424772262573242,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.9990000128746032,0.657787024974823,0.406668484210968,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938537597656,0.8372358679771423,0.3392958045005798,0.3239527940750122,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.7236353754997253,0.2151045203208923,0.9811902046203612,285.79364013671875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.2088623046875,285.7921447753906,1.0,0.5420417189598083,1.0,1.0,0.0,1.0,-2.85917592048645,2.859169244766236,6.573164228029782e-06,2.208617210388184,0.8974943161010742,0.8974943161010742,0.0,150.18838500976562,183.0,40515.29296875,-0.0,1994.5399169921875,1.0,282.1578063964844,284.81591796875,293.7630920410156,296.409423828125,293.1499938964844,293.1499938964844,282.45001220703125,36067.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634657263755798,1.0,0.0,0.0,3.64644455909729,3.6464686393737793,8.87222483925143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.86279296875,0.0,1529.72021484375,1895.4371337890625,0.0,3061.5126953125,0.9044921398162842,1.0,0.0,3.0,1.0,0.0
12418980,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7421831488609314,0.2482399344444275,0.2264481037855148,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.90973162651062,0.4634973108768463,0.4410907924175262,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.9990000128746032,0.6540889739990234,0.4320337772369385,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8211571574211121,0.3384248614311218,0.3233827650547027,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7091485261917114,0.2143381237983703,0.9794415831565856,285.965576171875,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1776123046875,285.96728515625,1.0,0.5525895357131958,1.0,1.0,0.0,1.0,-2.884413719177246,2.8844070434570312,6.689818292215932e-06,2.2281570434570312,0.896675169467926,0.896675169467926,0.0,161.57870483398438,186.0,39292.6484375,-0.0,2092.167236328125,1.0,282.442138671875,285.0166320800781,293.6599426269531,296.1875305175781,293.1499938964844,293.1499938964844,282.75,36089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544400930404663,1.0,0.0,0.0,3.642782688140869,3.6428065299987793,8.854413522385585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.1611328125,0.0,1525.81884765625,1895.4371337890625,0.0,2976.87353515625,0.9037145972251892,1.0,0.0,3.0,1.0,0.0
12419040,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7421831488609314,0.2482399344444275,0.2264481037855148,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.90973162651062,0.4634973108768463,0.4410907924175262,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.9990000128746032,0.6540889739990234,0.4320337772369385,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8211571574211121,0.3384248614311218,0.3233827650547027,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7091485261917114,0.2143381237983703,0.9794415831565856,285.965576171875,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1776123046875,285.96728515625,1.0,0.5525895357131958,1.0,1.0,0.0,1.0,-2.884413719177246,2.8844070434570312,6.689818292215932e-06,2.2281570434570312,0.896675169467926,0.896675169467926,0.0,161.57870483398438,186.0,39292.6484375,-0.0,2092.167236328125,1.0,282.442138671875,285.0166320800781,293.6599426269531,296.1875305175781,293.1499938964844,293.1499938964844,282.75,36089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544400930404663,1.0,0.0,0.0,3.642782688140869,3.6428065299987793,8.854413522385585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.1611328125,0.0,1525.81884765625,1895.4371337890625,0.0,2976.87353515625,0.9037145972251892,1.0,0.0,3.0,1.0,0.0
12419100,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.73674076795578,0.2480124086141586,0.2263211905956268,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.9019840955734252,0.462969958782196,0.4406565129756927,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.9990000128746032,0.6517279744148254,0.4421098828315735,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.8151194453239441,0.3382157683372497,0.3232737779617309,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.7032612562179565,0.2140546441078186,0.9787880778312684,286.10302734375,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.1618347167969,286.1119079589844,1.0,0.5566030144691467,1.0,1.0,0.0,1.0,-2.894944906234741,2.8949382305145264,6.739217042195378e-06,2.2364964485168457,0.8972280025482178,0.8972280025482178,0.0,166.30960083007812,186.0,38128.73046875,-0.0,2133.264892578125,1.0,282.6985778808594,285.18218994140625,293.6031494140625,296.00897216796875,293.1499938964844,293.1499938964844,282.75,36057.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454990983009338,1.0,0.0,0.0,3.641478538513184,3.641502618789673,8.848075481182605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.3330078125,0.0,1524.1341552734375,1895.4371337890625,0.0,2893.133544921875,0.9034371972084044,1.0,0.0,3.0,1.0,0.0
12419160,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.7326019406318665,0.2479218989610672,0.2263440936803817,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.8961541652679443,0.4626076817512512,0.4404191672801971,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.9990000128746032,0.6495839953422546,0.450288712978363,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8103305101394653,0.338140994310379,0.3233100771903991,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.6986295580863953,0.2138544768095016,0.9784594178199768,286.15185546875,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.1493835449219,286.153076171875,1.0,0.5601372122764587,1.0,1.0,0.0,1.0,-2.904168605804444,2.9041616916656494,6.78243259244482e-06,2.2437121868133545,0.8969230651855469,0.8969230651855469,0.0,170.24635314941406,189.0,37952.4375,-0.0,2168.472412109375,1.0,282.7418212890625,285.23004150390625,293.6033020019531,296.0378112792969,293.1499938964844,293.1499938964844,283.04998779296875,36042.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408146500587463,1.0,0.0,0.0,3.6410744190216064,3.6410982608795166,8.846111541060964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.484375,0.0,1523.57958984375,1895.4371337890625,0.0,2849.3271484375,0.9033046960830688,1.0,0.0,3.0,1.0,0.0
12419220,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.7243971824645996,0.2478460371494293,0.2265300899744033,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244323730469,0.8845714926719666,0.4620532989501953,0.4401424825191498,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244934082031,0.99242502450943,0.6468660831451416,0.4531570374965668,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8003569841384888,0.3381194174289703,0.3235496878623962,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240966796875,0.6893879175186157,0.2135429382324218,0.9783496260643004,286.3244323730469,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1350402832031,286.3249206542969,1.0,0.5653929114341736,1.0,1.0,0.0,1.0,-2.908636569976806,2.9086296558380127,6.803078122175066e-06,2.247058153152466,0.8978419899940491,0.8978419899940491,0.0,178.1133270263672,192.0,36470.796875,-0.0,2214.427734375,1.0,283.04168701171875,285.4327697753906,293.5636291503906,295.908447265625,293.1499938964844,293.1499938964844,283.1499938964844,35981.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264790773391724,1.0,0.0,0.0,3.641700983047485,3.641724824905396,8.849156074575149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.01220703125,0.0,1523.8177490234375,1895.4371337890625,0.0,2715.694091796875,0.9014028906822203,1.0,0.0,3.0,1.0,0.0
12419280,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.7243971824645996,0.2478460371494293,0.2265300899744033,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244323730469,0.8845714926719666,0.4620532989501953,0.4401424825191498,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244934082031,0.99242502450943,0.6468660831451416,0.4531570374965668,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8003569841384888,0.3381194174289703,0.3235496878623962,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240966796875,0.6893879175186157,0.2135429382324218,0.9783496260643004,286.3244323730469,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1350402832031,286.3249206542969,1.0,0.5653929114341736,1.0,1.0,0.0,1.0,-2.908636569976806,2.9086296558380127,6.803078122175066e-06,2.247058153152466,0.8978419899940491,0.8978419899940491,0.0,178.1133270263672,192.0,36470.796875,-0.0,2214.427734375,1.0,283.04168701171875,285.4327697753906,293.5636291503906,295.908447265625,293.1499938964844,293.1499938964844,283.1499938964844,35981.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264790773391724,1.0,0.0,0.0,3.641700983047485,3.641724824905396,8.849156074575149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.01220703125,0.0,1523.8177490234375,1895.4371337890625,0.0,2715.694091796875,0.9014028906822203,1.0,0.0,3.0,1.0,0.0
12419340,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7176558971405029,0.2474547326564788,0.2265328019857406,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.8753722906112671,0.4611863791942596,0.4397099018096924,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.9841394424438475,0.6461276412010193,0.4526626169681549,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.792308509349823,0.3378395438194275,0.3236449360847473,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793029785156,0.6820043325424194,0.2131020277738571,0.9778766632080078,286.3792419433594,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1302490234375,286.3789978027344,1.0,0.5688892006874084,1.0,1.0,0.0,1.0,-2.9061195850372314,2.906112670898437,6.792494332330534e-06,2.2456376552581787,0.8970152139663696,0.8970152139663696,0.0,184.6062774658203,195.0,35734.69921875,-0.0,2242.9755859375,1.0,283.1470642089844,285.5044860839844,293.5589599609375,295.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,35652.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207331299781799,1.0,0.0,0.0,3.62204647064209,3.622070074081421,8.753895031077263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.96337890625,0.0,1499.7139892578125,1895.4371337890625,0.0,2662.36279296875,0.8954126238822937,1.0,0.0,3.0,1.0,0.0
12419400,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7176558971405029,0.2474547326564788,0.2265328019857406,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792419433594,0.8753722906112671,0.4611863791942596,0.4397099018096924,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.9841394424438475,0.6461276412010193,0.4526626169681549,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.792308509349823,0.3378395438194275,0.3236449360847473,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793029785156,0.6820043325424194,0.2131020277738571,0.9778766632080078,286.3792419433594,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1302490234375,286.3789978027344,1.0,0.5688892006874084,1.0,1.0,0.0,1.0,-2.9061195850372314,2.906112670898437,6.792494332330534e-06,2.2456376552581787,0.8970152139663696,0.8970152139663696,0.0,184.6062774658203,195.0,35734.69921875,-0.0,2242.9755859375,1.0,283.1470642089844,285.5044860839844,293.5589599609375,295.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,35652.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207331299781799,1.0,0.0,0.0,3.62204647064209,3.622070074081421,8.753895031077263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.96337890625,0.0,1499.7139892578125,1895.4371337890625,0.0,2662.36279296875,0.8954126238822937,1.0,0.0,3.0,1.0,0.0
12419460,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.7116501927375793,0.2465386241674423,0.2260383516550064,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8678113222122192,0.4597079157829284,0.4386886954307556,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9771088361740112,0.6452701687812805,0.4522982835769653,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.7856297492980957,0.3370519876480102,0.3232466578483581,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.6758555769920349,0.2123299092054367,0.975855588912964,286.37457275390625,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1239013671875,286.3739929199219,1.0,0.5713638067245483,1.0,1.0,0.0,1.0,-2.900956392288208,2.900949716567993,6.768635103071574e-06,2.241760969161988,0.8941712975502014,0.8941712975502014,0.0,189.87062072753903,198.0,35356.4921875,-0.0,2260.039794921875,1.0,283.1499328613281,285.50994873046875,293.5439147949219,295.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,35070.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203502297401428,1.0,0.0,0.0,3.5808451175689697,3.5808684825897217,8.555874160265375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.14208984375,0.0,1450.756591796875,1895.4371337890625,0.0,2658.814453125,0.8852323889732361,1.0,0.0,3.0,1.0,0.0
12419520,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.7116501927375793,0.2465386241674423,0.2260383516550064,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8678113222122192,0.4597079157829284,0.4386886954307556,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9771088361740112,0.6452701687812805,0.4522982835769653,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.7856297492980957,0.3370519876480102,0.3232466578483581,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.6758555769920349,0.2123299092054367,0.975855588912964,286.37457275390625,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1239013671875,286.3739929199219,1.0,0.5713638067245483,1.0,1.0,0.0,1.0,-2.900956392288208,2.900949716567993,6.768635103071574e-06,2.241760969161988,0.8941712975502014,0.8941712975502014,0.0,189.87062072753903,198.0,35356.4921875,-0.0,2260.039794921875,1.0,283.1499328613281,285.50994873046875,293.5439147949219,295.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,35070.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203502297401428,1.0,0.0,0.0,3.5808451175689697,3.5808684825897217,8.555874160265375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.14208984375,0.0,1450.756591796875,1895.4371337890625,0.0,2658.814453125,0.8852323889732361,1.0,0.0,3.0,1.0,0.0
12419580,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7056528329849243,0.2452832907438278,0.2251629382371902,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.8609353303909302,0.4578139781951904,0.4371887445449829,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.9703892469406128,0.6440744400024414,0.4516709148883819,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.7794663310050964,0.3358888328075409,0.3224252760410309,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.6701439619064331,0.2112814486026764,0.9723719358444214,286.3702697753906,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1156311035156,286.3697814941406,1.0,0.5730358362197876,1.0,1.0,0.0,1.0,-2.892175436019897,2.8921687602996826,6.727901109115919e-06,2.2350552082061768,0.8898566961288452,0.8898566961288452,0.0,194.5242156982422,201.0,34910.78125,-0.0,2267.705810546875,1.0,283.1499938964844,285.5163269042969,293.5037536621094,295.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,34353.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193196654319763,1.0,0.0,0.0,3.525944709777832,3.525967121124268,8.29553300718544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.1611328125,0.0,1387.5772705078125,1895.4371337890625,0.0,2649.267333984375,0.8718785643577576,1.0,0.0,3.0,1.0,0.0
12419640,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7056528329849243,0.2452832907438278,0.2251629382371902,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.8609353303909302,0.4578139781951904,0.4371887445449829,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.9703892469406128,0.6440744400024414,0.4516709148883819,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.7794663310050964,0.3358888328075409,0.3224252760410309,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.6701439619064331,0.2112814486026764,0.9723719358444214,286.3702697753906,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1156311035156,286.3697814941406,1.0,0.5730358362197876,1.0,1.0,0.0,1.0,-2.892175436019897,2.8921687602996826,6.727901109115919e-06,2.2350552082061768,0.8898566961288452,0.8898566961288452,0.0,194.5242156982422,201.0,34910.78125,-0.0,2267.705810546875,1.0,283.1499938964844,285.5163269042969,293.5037536621094,295.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,34353.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193196654319763,1.0,0.0,0.0,3.525944709777832,3.525967121124268,8.29553300718544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.1611328125,0.0,1387.5772705078125,1895.4371337890625,0.0,2649.267333984375,0.8718785643577576,1.0,0.0,3.0,1.0,0.0
12419700,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719482421875,0.7027685642242432,0.2445894032716751,0.2246448695659637,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.8577498197555542,0.4567821025848388,0.4363340437412262,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.9671547412872314,0.6433911919593811,0.4512834846973419,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719482421875,0.7765817642211914,0.335221379995346,0.321912556886673,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719482421875,0.667453944683075,0.2106892615556717,0.9702478647232056,286.3719177246094,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1111755371094,286.3717956542969,1.0,0.5736502408981323,1.0,1.0,0.0,1.0,-2.886891365051269,2.8868846893310547,6.70340614306042e-06,2.231001377105713,0.8872247934341431,0.8872247934341431,0.0,196.65513610839844,201.0,34638.48046875,-0.0,2268.9931640625,1.0,283.1499938964844,285.5237121582031,293.48004150390625,295.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,33812.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181631565093994,1.0,0.0,0.0,3.4867753982543945,3.486797571182251,8.112248792713217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.24853515625,0.0,1343.404541015625,1895.4371337890625,0.0,2638.560302734375,0.8651884198188782,1.0,0.0,3.0,1.0,0.0
12419760,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694152832031,0.6999889016151428,0.2438666373491287,0.2240961790084839,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.8547254204750061,0.4557121098041534,0.4354382753372192,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692932128906,0.9640101194381714,0.6426606774330139,0.4508635103702545,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.7738268971443176,0.3345126211643219,0.3213551640510559,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.6648744940757751,0.2100638449192047,0.967947006225586,286.36932373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1067199707031,286.3689880371094,1.0,0.5741521716117859,1.0,1.0,0.0,1.0,-2.881215810775757,2.881209135055542,6.677130386378849e-06,2.226640462875366,0.8842014670372009,0.8842014670372009,0.0,198.67184448242188,204.0,34407.15234375,-0.0,2269.02685546875,1.0,283.1499938964844,285.52606201171875,293.4563293457031,295.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,33554.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166726231575012,1.0,0.0,0.0,3.460495948791504,3.460517883300781,7.990427661752619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.802734375,0.0,1315.0323486328125,1895.4371337890625,0.0,2624.771728515625,0.856094479560852,1.0,0.0,3.0,1.0,0.0
12419820,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.6969723105430603,0.2430338859558105,0.2234498858451843,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.8514904975891113,0.4544825553894043,0.4343923330307007,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727722167969,0.9605621695518494,0.6418007612228394,0.4503526091575622,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.7708638310432434,0.3336823284626007,0.3206847310066223,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.6620908975601196,0.2093333005905151,0.965190589427948,286.37274169921875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.10174560546875,286.3727111816406,1.0,0.5746055841445923,1.0,1.0,0.0,1.0,-2.8744494915008545,2.87444281578064,6.645856956311036e-06,2.2214341163635254,0.8805266618728638,0.8805266618728638,0.0,200.82492065429688,204.0,34079.12109375,-0.0,2267.826904296875,1.0,283.1499938964844,285.53570556640625,293.4290771484375,295.67742919921875,293.1499938964844,293.1499938964844,283.1499938964844,32946.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814593493938446,1.0,0.0,0.0,3.4129583835601807,3.4129796028137207,7.772402454975236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.68115234375,0.0,1263.73095703125,1895.4371337890625,0.0,2605.557373046875,0.847472608089447,1.0,0.0,3.0,1.0,0.0
12419880,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.6946768164634705,0.2423638105392456,0.2229275703430175,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717956542969,0.8490574359893799,0.4534953832626343,0.4335505962371826,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37176513671875,0.957913100719452,0.6410932540893555,0.4499315917491913,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.371826171875,0.7686254382133484,0.3330059647560119,0.3201339244842529,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.6599820852279663,0.2087400108575821,0.962927520275116,286.3717956542969,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.097900390625,286.37158203125,1.0,0.5748971104621887,1.0,1.0,0.0,1.0,-2.868922233581543,2.868915557861328,6.620357908104779e-06,2.2171783447265625,0.8773229122161865,0.8773229122161865,0.0,202.446044921875,192.0,33856.47265625,-0.0,2266.169677734375,1.0,283.1499938964844,285.5389709472656,293.4082336425781,295.64276123046875,293.1499938964844,293.1499938964844,283.1499938964844,32705.0,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127840757369995,1.0,0.0,0.0,3.3863773345947266,3.3863983154296875,7.651806868125277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.61865234375,0.0,1236.30419921875,1895.4371337890625,0.0,2588.85498046875,0.8383264541625977,1.0,0.0,3.0,1.0,0.0
12419940,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764038085937,0.6951345801353455,0.2408254295587539,0.2214712351560592,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.8499547839164734,0.4512139856815338,0.4313352108001709,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.9598447680473328,0.6394205093383789,0.4487295746803283,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.7695319652557373,0.3314218521118164,0.3185714781284332,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764343261719,0.6603381037712097,0.2073564678430557,0.9563708305358888,286.3763732910156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0896301269531,286.3761901855469,1.0,0.570925235748291,1.0,1.0,0.0,1.0,-2.853309631347656,2.8533031940460205,6.54863197269151e-06,2.205172538757324,0.8693077564239502,0.8693077564239502,0.0,199.63986206054688,180.0,33248.88671875,-0.0,2225.55029296875,1.0,283.1499938964844,285.55389404296875,293.360107421875,295.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,31823.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080518245697021,1.0,0.0,0.0,3.3048040866851807,3.304824113845825,7.287603693839628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.33935546875,0.0,1153.6728515625,1895.4371337890625,0.0,2545.264404296875,0.8188638687133789,1.0,0.0,3.0,1.0,0.0
12420000,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764038085937,0.6951345801353455,0.2408254295587539,0.2214712351560592,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.8499547839164734,0.4512139856815338,0.4313352108001709,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.9598447680473328,0.6394205093383789,0.4487295746803283,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.7695319652557373,0.3314218521118164,0.3185714781284332,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764343261719,0.6603381037712097,0.2073564678430557,0.9563708305358888,286.3763732910156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0896301269531,286.3761901855469,1.0,0.570925235748291,1.0,1.0,0.0,1.0,-2.853309631347656,2.8533031940460205,6.54863197269151e-06,2.205172538757324,0.8693077564239502,0.8693077564239502,0.0,199.63986206054688,180.0,33248.88671875,-0.0,2225.55029296875,1.0,283.1499938964844,285.55389404296875,293.360107421875,295.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,31823.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080518245697021,1.0,0.0,0.0,3.3048040866851807,3.304824113845825,7.287603693839628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.33935546875,0.0,1153.6728515625,1895.4371337890625,0.0,2545.264404296875,0.8188638687133789,1.0,0.0,3.0,1.0,0.0
12420060,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.699302613735199,0.2393033355474472,0.2198750972747802,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.8550620675086975,0.4489122033119201,0.4289383292198181,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.9667597413063048,0.6376850008964539,0.4473650157451629,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.7743597030639648,0.3298103213310241,0.3168196678161621,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.6640644669532776,0.2059658914804458,0.9490025043487548,286.3831481933594,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0823974609375,286.383056640625,1.0,0.5645455718040466,1.0,1.0,0.0,1.0,-2.835909843444824,2.8359034061431885,6.469046184065519e-06,2.1917426586151123,0.8602072596549988,0.8602072596549988,0.0,192.8429107666016,168.0,32594.052734375,-0.0,2162.998291015625,1.0,283.1499938964844,285.5710144042969,293.3106994628906,295.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,30923.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026437759399414,1.0,0.0,0.0,3.216488838195801,3.216508150100708,6.903310918460193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.17724609375,0.0,1068.7625732421875,1895.4371337890625,0.0,2495.621337890625,0.7978807091712952,1.0,0.0,3.0,1.0,0.0
12420120,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.699302613735199,0.2393033355474472,0.2198750972747802,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.8550620675086975,0.4489122033119201,0.4289383292198181,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.9667597413063048,0.6376850008964539,0.4473650157451629,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.7743597030639648,0.3298103213310241,0.3168196678161621,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.6640644669532776,0.2059658914804458,0.9490025043487548,286.3831481933594,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0823974609375,286.383056640625,1.0,0.5645455718040466,1.0,1.0,0.0,1.0,-2.835909843444824,2.8359034061431885,6.469046184065519e-06,2.1917426586151123,0.8602072596549988,0.8602072596549988,0.0,192.8429107666016,168.0,32594.052734375,-0.0,2162.998291015625,1.0,283.1499938964844,285.5710144042969,293.3106994628906,295.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,30923.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026437759399414,1.0,0.0,0.0,3.216488838195801,3.216508150100708,6.903310918460193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.17724609375,0.0,1068.7625732421875,1895.4371337890625,0.0,2495.621337890625,0.7978807091712952,1.0,0.0,3.0,1.0,0.0
12420180,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.7059367299079895,0.2377986311912536,0.2182160019874572,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.8631032705307007,0.4465988576412201,0.426445871591568,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.9764228463172911,0.6358839869499207,0.4458951354026794,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.7818836569786072,0.32818204164505,0.3149672448635101,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.6701352000236511,0.204582542181015,0.941259741783142,286.3926696777344,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0761413574219,286.3927001953125,1.0,0.5567247867584229,1.0,1.0,0.0,1.0,-2.817621946334839,2.817615509033203,6.385896540450631e-06,2.1776158809661865,0.8500391840934753,0.8500391840934753,0.0,183.90011596679688,156.0,31897.857421875,-0.0,2089.367919921875,1.0,283.1499938964844,285.5909118652344,293.2593688964844,295.3779602050781,293.1499938964844,293.1499938964844,283.1499938964844,30013.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966365218162537,1.0,0.0,0.0,3.1217851638793945,3.1218035221099854,6.502784799522487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.45263671875,0.0,982.7678833007812,1895.4371337890625,0.0,2440.71435546875,0.7754704356193542,1.0,0.0,3.0,1.0,0.0
12420240,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.7059367299079895,0.2377986311912536,0.2182160019874572,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.8631032705307007,0.4465988576412201,0.426445871591568,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.9764228463172911,0.6358839869499207,0.4458951354026794,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.7818836569786072,0.32818204164505,0.3149672448635101,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.6701352000236511,0.204582542181015,0.941259741783142,286.3926696777344,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0761413574219,286.3927001953125,1.0,0.5567247867584229,1.0,1.0,0.0,1.0,-2.817621946334839,2.817615509033203,6.385896540450631e-06,2.1776158809661865,0.8500391840934753,0.8500391840934753,0.0,183.90011596679688,156.0,31897.857421875,-0.0,2089.367919921875,1.0,283.1499938964844,285.5909118652344,293.2593688964844,295.3779602050781,293.1499938964844,293.1499938964844,283.1499938964844,30013.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966365218162537,1.0,0.0,0.0,3.1217851638793945,3.1218035221099854,6.502784799522487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.45263671875,0.0,982.7678833007812,1895.4371337890625,0.0,2440.71435546875,0.7754704356193542,1.0,0.0,3.0,1.0,0.0
