time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420300,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.7099819779396057,0.2370513677597046,0.2173714190721511,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.868075430393219,0.4454389214515686,0.4251748323440552,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40155029296875,0.98185795545578,0.634962797164917,0.4451271891593933,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.7864976525306702,0.3273624181747436,0.3140148818492889,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.6739233732223511,0.203894093632698,0.9373078942298888,286.4014587402344,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0733337402344,286.4018859863281,1.0,0.5524610280990601,1.0,1.0,0.0,1.0,-2.8082621097564697,2.808255672454834,6.343542281683767e-06,2.170382738113404,0.8446065783500671,0.8446065783500671,0.0,178.93988037109375,156.0,31505.537109375,-0.0,2050.191650390625,1.0,283.1499938964844,285.6052551269531,293.23260498046875,295.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,29408.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933865785598755,1.0,0.0,0.0,3.064512014389038,3.064529657363892,6.266369041441067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3984375,0.0,932.7152099609376,1895.4371337890625,0.0,2411.120849609375,0.7646743655204773,1.0,0.0,3.0,1.0,0.0
12420360,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.714335560798645,0.2363059818744659,0.2165241688489914,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.8736721277236938,0.4442761242389679,0.4238970279693603,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.405517578125,0.9875425100326538,0.6340290307998657,0.4443494975566864,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40545654296875,0.7916558384895325,0.326538622379303,0.3130532801151275,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.6781993508338928,0.2032071202993393,0.9333317279815674,286.4054870605469,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.07080078125,286.4056701660156,1.0,0.5480265021324158,1.0,1.0,0.0,1.0,-2.7988390922546387,2.798832654953003,6.301042958511971e-06,2.163100242614746,0.8388491272926331,0.8388491272926331,0.0,173.75486755371094,144.0,31163.455078125,-0.0,2010.0843505859373,1.0,283.1499938964844,285.614013671875,293.20587158203125,295.281005859375,293.1499938964844,293.1499938964844,283.1499938964844,29096.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900286912918091,1.0,0.0,0.0,3.0209243297576904,3.020941734313965,6.089379667173489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.41064453125,0.0,896.6940307617188,1895.4371337890625,0.0,2380.6318359375,0.751696765422821,1.0,0.0,3.0,1.0,0.0
12420420,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.7238315939903259,0.2348222285509109,0.2148183137178421,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.8866488337516785,0.4419470727443695,0.4213176965713501,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.9990085959434508,0.6321461200714111,0.4425267577171325,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42205810546875,0.8034717440605164,0.324881374835968,0.3111022114753723,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42193603515625,0.6881212592124939,0.2018370032310485,0.925317108631134,286.422119140625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0662536621094,286.42242431640625,1.0,0.5387552380561829,1.0,1.0,0.0,1.0,-2.779510974884033,2.779504776000977,6.214376753632678e-06,2.148189783096313,0.8266962170600891,0.8266962170600891,0.0,162.98143005371094,132.0,30390.65625,-0.0,1927.96337890625,1.0,283.1499938964844,285.64068603515625,293.1503295898437,295.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,28172.7421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827981114387512,1.0,0.0,0.0,2.914071559906006,2.9140877723693848,5.666224183187296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.17822265625,0.0,811.4280395507812,1895.4371337890625,0.0,2315.298828125,0.7266086339950562,1.0,0.0,3.0,1.0,0.0
12420480,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.7238315939903259,0.2348222285509109,0.2148183137178421,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.8866488337516785,0.4419470727443695,0.4213176965713501,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.9990085959434508,0.6321461200714111,0.4425267577171325,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42205810546875,0.8034717440605164,0.324881374835968,0.3111022114753723,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42193603515625,0.6881212592124939,0.2018370032310485,0.925317108631134,286.422119140625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0662536621094,286.42242431640625,1.0,0.5387552380561829,1.0,1.0,0.0,1.0,-2.779510974884033,2.779504776000977,6.214376753632678e-06,2.148189783096313,0.8266962170600891,0.8266962170600891,0.0,162.98143005371094,132.0,30390.65625,-0.0,1927.96337890625,1.0,283.1499938964844,285.64068603515625,293.1503295898437,295.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,28172.7421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827981114387512,1.0,0.0,0.0,2.914071559906006,2.9140877723693848,5.666224183187296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.17822265625,0.0,811.4280395507812,1895.4371337890625,0.0,2315.298828125,0.7266086339950562,1.0,0.0,3.0,1.0,0.0
12420540,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.731590211391449,0.2332751750946045,0.213161826133728,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8977386951446533,0.4395428001880646,0.4187803268432617,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.9990000128746032,0.632082462310791,0.4259696006774902,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8131966590881348,0.3231451511383056,0.3091868162155151,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.6964642405509949,0.2004106491804123,0.9175587892532348,286.4333801269531,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.06463623046875,286.43316650390625,1.0,0.5281214714050293,1.0,1.0,0.0,1.0,-2.742964506149292,2.7429585456848145,6.0524425862240605e-06,2.120136976242065,0.8134605288505554,0.8134605288505554,0.0,153.8068084716797,120.0,29482.345703125,-0.0,1827.9473876953125,1.0,283.1499938964844,285.66412353515625,293.0915832519531,295.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,27250.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747299075126648,1.0,0.0,0.0,2.801210403442383,2.8012256622314453,5.23582116329635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.53271484375,0.0,727.744140625,1895.4371337890625,0.0,2242.954833984375,0.7002233862876892,1.0,0.0,3.0,1.0,0.0
12420600,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.731590211391449,0.2332751750946045,0.213161826133728,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8977386951446533,0.4395428001880646,0.4187803268432617,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.9990000128746032,0.632082462310791,0.4259696006774902,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8131966590881348,0.3231451511383056,0.3091868162155151,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.6964642405509949,0.2004106491804123,0.9175587892532348,286.4333801269531,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.06463623046875,286.43316650390625,1.0,0.5281214714050293,1.0,1.0,0.0,1.0,-2.742964506149292,2.7429585456848145,6.0524425862240605e-06,2.120136976242065,0.8134605288505554,0.8134605288505554,0.0,153.8068084716797,120.0,29482.345703125,-0.0,1827.9473876953125,1.0,283.1499938964844,285.66412353515625,293.0915832519531,295.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,27250.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747299075126648,1.0,0.0,0.0,2.801210403442383,2.8012256622314453,5.23582116329635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.53271484375,0.0,727.744140625,1895.4371337890625,0.0,2242.954833984375,0.7002233862876892,1.0,0.0,3.0,1.0,0.0
12420660,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.7408228516578674,0.231675311923027,0.2114318758249282,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438171386719,0.9112678170204164,0.4370675384998321,0.4161503314971924,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438171386719,0.9990000128746032,0.6354250907897949,0.4057555496692657,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437866210937,0.8240696787834167,0.3213406205177307,0.3071809709072113,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.7063376903533936,0.1989456117153167,0.9094996452331544,286.4438171386719,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.07244873046875,286.4437561035156,1.0,0.5163602828979492,1.0,1.0,0.0,1.0,-2.701352119445801,2.7013463973999023,5.870091627002694e-06,2.087923049926758,0.799132227897644,0.799132227897644,0.0,144.06077575683594,108.0,28507.412109375,-0.0,1720.2347412109375,1.0,283.1499938964844,285.6885070800781,293.0287780761719,294.9499206542969,293.1499938964844,293.1499938964844,283.1499938964844,26329.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652373909950256,1.0,0.0,0.0,2.6821110248565674,2.682125329971313,4.800062356480339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.3046875,0.0,646.2172241210938,1895.4371337890625,0.0,2158.6650390625,0.6725066900253296,1.0,0.0,3.0,1.0,0.0
12420720,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.7408228516578674,0.231675311923027,0.2114318758249282,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438171386719,0.9112678170204164,0.4370675384998321,0.4161503314971924,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438171386719,0.9990000128746032,0.6354250907897949,0.4057555496692657,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437866210937,0.8240696787834167,0.3213406205177307,0.3071809709072113,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.7063376903533936,0.1989456117153167,0.9094996452331544,286.4438171386719,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.07244873046875,286.4437561035156,1.0,0.5163602828979492,1.0,1.0,0.0,1.0,-2.701352119445801,2.7013463973999023,5.870091627002694e-06,2.087923049926758,0.799132227897644,0.799132227897644,0.0,144.06077575683594,108.0,28507.412109375,-0.0,1720.2347412109375,1.0,283.1499938964844,285.6885070800781,293.0287780761719,294.9499206542969,293.1499938964844,293.1499938964844,283.1499938964844,26329.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652373909950256,1.0,0.0,0.0,2.6821110248565674,2.682125329971313,4.800062356480339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.3046875,0.0,646.2172241210938,1895.4371337890625,0.0,2158.6650390625,0.6725066900253296,1.0,0.0,3.0,1.0,0.0
12420780,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577331542969,0.7522402405738831,0.2300547361373901,0.2096631675958633,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45782470703125,0.9290196895599364,0.43455570936203,0.4134637713432312,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4578552246094,0.9990000128746032,0.6409843564033508,0.3834239542484283,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.8369607925415039,0.3194950222969055,0.3051159083843231,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.7177292704582214,0.1974857151508331,0.9013372659683228,286.45782470703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0943603515625,286.4579162597656,1.0,0.5037400126457214,1.0,1.0,0.0,1.0,-2.656874179840088,2.656868457794189,5.678289198840503e-06,2.05350112915039,0.783802330493927,0.783802330493927,0.0,133.8400115966797,111.0,27485.046875,-0.0,1609.32373046875,1.0,283.1499938964844,285.7167358398437,292.9645690917969,294.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,25401.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754363477230072,1.0,0.0,0.0,2.556989908218384,2.557003259658813,4.362660490642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.08056640625,0.0,567.64501953125,1895.4371337890625,0.0,2063.31884765625,0.6435126066207886,1.0,0.0,3.0,1.0,0.0
12420840,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577331542969,0.7522402405738831,0.2300547361373901,0.2096631675958633,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45782470703125,0.9290196895599364,0.43455570936203,0.4134637713432312,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4578552246094,0.9990000128746032,0.6409843564033508,0.3834239542484283,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.8369607925415039,0.3194950222969055,0.3051159083843231,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.7177292704582214,0.1974857151508331,0.9013372659683228,286.45782470703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0943603515625,286.4579162597656,1.0,0.5037400126457214,1.0,1.0,0.0,1.0,-2.656874179840088,2.656868457794189,5.678289198840503e-06,2.05350112915039,0.783802330493927,0.783802330493927,0.0,133.8400115966797,111.0,27485.046875,-0.0,1609.32373046875,1.0,283.1499938964844,285.7167358398437,292.9645690917969,294.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,25401.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754363477230072,1.0,0.0,0.0,2.556989908218384,2.557003259658813,4.362660490642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.08056640625,0.0,567.64501953125,1895.4371337890625,0.0,2063.31884765625,0.6435126066207886,1.0,0.0,3.0,1.0,0.0
12420900,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.7563503384590149,0.2292534857988357,0.2088293731212616,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9354150891304016,0.4333061873912811,0.4121687710285187,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.9990000128746032,0.6441110968589783,0.3755322098731994,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.8415971994400024,0.3185746967792511,0.3041297495365143,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47125244140625,0.7215137481689453,0.1967825591564178,0.8975823521614075,286.4718322753906,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.10906982421875,286.4729309082031,1.0,0.4993251860141754,1.0,1.0,0.0,1.0,-2.639122247695923,2.6391165256500244,5.602281817118637e-06,2.0395946502685547,0.7758557796478271,0.7758557796478271,0.0,130.2723846435547,111.0,26950.03125,-0.0,1568.31005859375,1.0,283.1499938964844,285.7378845214844,292.9320068359375,294.75994873046875,293.1499938964844,293.1499938964844,283.1499938964844,24781.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74844890832901,1.0,0.0,0.0,2.4848647117614746,2.484877347946167,4.120015546504874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.962890625,0.0,524.9906616210938,1895.4371337890625,0.0,2012.0469970703125,0.6295052766799927,1.0,0.0,3.0,1.0,0.0
12420960,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838256835937,0.759173572063446,0.2284597009420395,0.2080405205488205,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842529296875,0.9397993087768556,0.4320696592330932,0.4109238684177398,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843139648437,0.9990000128746032,0.6469148397445679,0.3698765337467193,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48406982421875,0.8448258638381958,0.3176600635051727,0.3031878173351288,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48370361328125,0.7240583896636963,0.196097731590271,0.8940992951393127,286.48419189453125,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1221618652344,286.4852294921875,1.0,0.4957729578018188,1.0,1.0,0.0,1.0,-2.6245603561401367,2.6245548725128174,5.540473921428202e-06,2.0282649993896484,0.7676748633384705,0.7676748633384705,0.0,127.69436645507812,114.0,26493.529296875,-0.0,1536.597900390625,1.0,283.1499938964844,285.7554626464844,292.9005432128906,294.6994323730469,293.1499938964844,293.1499938964844,283.1499938964844,24454.755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423920035362244,1.0,0.0,0.0,2.426452875137329,2.426465034484864,3.928593059754349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.02294921875,0.0,492.9310607910156,1895.4371337890625,0.0,1960.00146484375,0.6133825182914734,1.0,0.0,3.0,1.0,0.0
12421020,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.7613620162010193,0.227456510066986,0.2070692926645279,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51226806640625,0.9432641267776488,0.4305156171321869,0.409381628036499,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51239013671875,0.9990000128746032,0.6499602794647217,0.3649443387985229,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119934082031,0.8474101424217224,0.3165002167224884,0.3020208477973938,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.7260141372680664,0.1952402740716934,0.8898894786834717,286.5121765136719,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1352844238281,286.5138854980469,1.0,0.4922806620597839,1.0,1.0,0.0,1.0,-2.609147787094116,2.609142303466797,5.475437774293823e-06,2.016278028488159,0.7570973038673401,0.7570973038673401,0.0,125.37964630126952,114.0,25842.4765625,-0.0,1505.222900390625,1.0,283.1499938964844,285.7896728515625,292.86016845703125,294.6195373535156,293.1499938964844,293.1499938964844,283.1499938964844,23709.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344228625297546,1.0,0.0,0.0,2.334787607192993,2.33479905128479,3.637375129983411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.56591796875,0.0,444.2581481933594,1895.4371337890625,0.0,1892.272705078125,0.5950077772140503,1.0,0.0,3.0,1.0,0.0
12421080,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.7619792222976685,0.2268965691328048,0.2065435200929641,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.9443150162696838,0.4296526610851288,0.408543199300766,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257568359375,0.9990000128746032,0.6514001488685608,0.3631256818771362,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.525390625,0.84819495677948,0.3158516585826874,0.3013851046562195,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.7265644073486328,0.1947632730007171,0.8876278400421143,286.52557373046875,287.7524108886719,291.8900146484375,289.90008544921875,291.8916015625,297.1408996582031,286.5272216796875,1.0,0.4907542765140533,1.0,1.0,0.0,1.0,-2.601839303970337,2.6018338203430176,5.444739144877531e-06,2.010596752166748,0.7509971857070923,0.7509971857070923,0.0,124.47659301757812,117.0,25519.810546875,-0.0,1491.32568359375,1.0,283.1499938964844,285.8058166503906,292.83819580078125,294.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,23473.228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299436330795288,1.0,0.0,0.0,2.2917330265045166,2.2917442321777344,3.504462711134693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.73193359375,0.0,423.0924377441406,1895.4371337890625,0.0,1854.5960693359373,0.5823834538459778,1.0,0.0,3.0,1.0,0.0
12421140,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5781555175781,0.7617656588554382,0.225370243191719,0.2051398307085037,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789794921875,0.944477677345276,0.4273091852664947,0.4062965810298919,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.9990000128746032,0.6544772386550903,0.3609639108181,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5786437988281,0.8482732176780701,0.3140769898891449,0.2996770739555359,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.7263747453689575,0.1934519112110138,0.8815985321998596,286.578857421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1503601074219,286.5810546875,1.0,0.4878189265727997,1.0,1.0,0.0,1.0,-2.5855536460876465,2.585548162460327,5.3766575547342654e-06,1.9979448318481443,0.7339003086090088,0.7339003086090088,0.0,123.1460189819336,120.0,24540.65234375,-0.0,1463.615234375,1.0,283.1499938964844,285.8656311035156,292.7757568359375,294.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,22455.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172219157218933,1.0,0.0,0.0,2.1541755199432373,2.15418553352356,3.096389207257744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.25390625,0.0,358.9639587402344,1895.4371337890625,0.0,1749.224853515625,0.5508207678794861,1.0,0.0,3.0,1.0,0.0
12421200,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5781555175781,0.7617656588554382,0.225370243191719,0.2051398307085037,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789794921875,0.944477677345276,0.4273091852664947,0.4062965810298919,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.9990000128746032,0.6544772386550903,0.3609639108181,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5786437988281,0.8482732176780701,0.3140769898891449,0.2996770739555359,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.7263747453689575,0.1934519112110138,0.8815985321998596,286.578857421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1503601074219,286.5810546875,1.0,0.4878189265727997,1.0,1.0,0.0,1.0,-2.5855536460876465,2.585548162460327,5.3766575547342654e-06,1.9979448318481443,0.7339003086090088,0.7339003086090088,0.0,123.1460189819336,120.0,24540.65234375,-0.0,1463.615234375,1.0,283.1499938964844,285.8656311035156,292.7757568359375,294.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,22455.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172219157218933,1.0,0.0,0.0,2.1541755199432373,2.15418553352356,3.096389207257744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.25390625,0.0,358.9639587402344,1895.4371337890625,0.0,1749.224853515625,0.5508207678794861,1.0,0.0,3.0,1.0,0.0
12421260,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417236328125,0.7594088315963745,0.2238849997520446,0.2038145065307617,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.9415478110313416,0.4250340163707733,0.4041597247123718,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64288330078125,0.9990000128746032,0.6564065217971802,0.362021267414093,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8460038304328918,0.3123411536216736,0.298049122095108,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6413879394531,0.7242415547370911,0.1921469420194625,0.8758241534233093,286.642578125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1526184082031,286.64520263671875,1.0,0.4863425493240356,1.0,1.0,0.0,1.0,-2.573765993118286,2.573760747909546,5.327672170096776e-06,1.988798975944519,0.7165124416351318,0.7165124416351318,0.0,123.115478515625,123.0,23543.4140625,-0.0,1447.8431396484375,1.0,283.1499938964844,285.9335327148437,292.7118530273437,294.332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21400.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040809392929077,1.0,0.0,0.0,2.015190601348877,2.015199661254883,2.709727482397284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.58203125,0.0,301.0943298339844,1895.4371337890625,0.0,1643.1070556640625,0.522009015083313,1.0,0.0,3.0,1.0,0.0
12421320,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417236328125,0.7594088315963745,0.2238849997520446,0.2038145065307617,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.9415478110313416,0.4250340163707733,0.4041597247123718,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64288330078125,0.9990000128746032,0.6564065217971802,0.362021267414093,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8460038304328918,0.3123411536216736,0.298049122095108,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6413879394531,0.7242415547370911,0.1921469420194625,0.8758241534233093,286.642578125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1526184082031,286.64520263671875,1.0,0.4863425493240356,1.0,1.0,0.0,1.0,-2.573765993118286,2.573760747909546,5.327672170096776e-06,1.988798975944519,0.7165124416351318,0.7165124416351318,0.0,123.115478515625,123.0,23543.4140625,-0.0,1447.8431396484375,1.0,283.1499938964844,285.9335327148437,292.7118530273437,294.332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21400.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040809392929077,1.0,0.0,0.0,2.015190601348877,2.015199661254883,2.709727482397284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.58203125,0.0,301.0943298339844,1895.4371337890625,0.0,1643.1070556640625,0.522009015083313,1.0,0.0,3.0,1.0,0.0
12421380,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949157714844,0.7555529475212097,0.2223836481571197,0.2025241553783416,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.9363611936569214,0.4227501153945923,0.4020719826221466,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.9990000128746032,0.6573326587677002,0.3653755784034729,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954650878906,0.8420950174331665,0.3105905055999756,0.2964581549167633,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.7206825613975525,0.1908058673143386,0.8701063990592957,286.6957092285156,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1489562988281,286.6981201171875,1.0,0.4858803749084472,1.0,1.0,0.0,1.0,-2.564953565597534,2.564948081970215,5.291226898407331e-06,1.9819762706756592,0.6985378861427307,0.6985378861427307,0.0,124.0100555419922,126.0,22664.009765625,-0.0,1440.143310546875,1.0,283.1499938964844,285.9895935058594,292.6502990722656,294.2169494628906,293.1499938964844,293.1499938964844,283.1499938964844,20905.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911018490791321,1.0,0.0,0.0,1.9018754959106443,1.9018839597702024,2.413557069758099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.36865234375,0.0,260.2948303222656,1895.4371337890625,0.0,1541.2506103515625,0.4972935616970062,1.0,0.0,3.0,1.0,0.0
12421440,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949157714844,0.7555529475212097,0.2223836481571197,0.2025241553783416,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.9363611936569214,0.4227501153945923,0.4020719826221466,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.9990000128746032,0.6573326587677002,0.3653755784034729,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954650878906,0.8420950174331665,0.3105905055999756,0.2964581549167633,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.7206825613975525,0.1908058673143386,0.8701063990592957,286.6957092285156,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1489562988281,286.6981201171875,1.0,0.4858803749084472,1.0,1.0,0.0,1.0,-2.564953565597534,2.564948081970215,5.291226898407331e-06,1.9819762706756592,0.6985378861427307,0.6985378861427307,0.0,124.0100555419922,126.0,22664.009765625,-0.0,1440.143310546875,1.0,283.1499938964844,285.9895935058594,292.6502990722656,294.2169494628906,293.1499938964844,293.1499938964844,283.1499938964844,20905.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911018490791321,1.0,0.0,0.0,1.9018754959106443,1.9018839597702024,2.413557069758099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.36865234375,0.0,260.2948303222656,1895.4371337890625,0.0,1541.2506103515625,0.4972935616970062,1.0,0.0,3.0,1.0,0.0
12421500,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201232910156,0.7532002925872803,0.2216134965419769,0.2018722146749496,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.9330992102622986,0.4215876758098602,0.4010206460952759,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.9990000128746032,0.6574488878250122,0.3677198886871338,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.8396785259246826,0.3096954822540283,0.295655757188797,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198181152344,0.7184625267982483,0.1901106685400009,0.8671913743019104,286.72088623046875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.14520263671875,286.7232666015625,1.0,0.4859247505664825,1.0,1.0,0.0,1.0,-2.5612564086914062,2.561251163482666,5.275985131447669e-06,1.979119062423706,0.6893356442451477,0.6893356442451477,0.0,124.7264404296875,126.0,22237.8515625,-0.0,1438.4144287109375,1.0,283.1499938964844,286.0159912109375,292.619873046875,294.16082763671875,293.1499938964844,293.1499938964844,283.1499938964844,20748.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847828030586243,1.0,0.0,0.0,1.8489041328430176,1.8489123582839968,2.2809835797943379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.248046875,0.0,242.9034423828125,1895.4371337890625,0.0,1492.7935791015625,0.485967606306076,1.0,0.0,3.0,1.0,0.0
12421560,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.7506425976753235,0.2208304554224014,0.2012132257223129,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74591064453125,0.929498553276062,0.4204111993312835,0.3999609053134918,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74609375,0.9990000128746032,0.6573534607887268,0.3704118728637695,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455444335937,0.8370354175567627,0.3087864816188812,0.2948452830314636,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.7159936428070068,0.1893979758024215,0.8642227053642273,286.74578857421875,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.14044189453125,286.7481689453125,1.0,0.4861088395118713,1.0,1.0,0.0,1.0,-2.557884693145752,2.557879447937012,5.262108516035369e-06,1.9765160083770752,0.6799920201301575,0.6799920201301575,0.0,125.585693359375,129.0,21815.55078125,-0.0,1437.737548828125,1.0,283.1499938964844,286.0419311523437,292.5892639160156,294.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,20632.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785560846328735,1.0,0.0,0.0,1.7974237203598022,1.7974315881729126,2.1557298168772842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.42041015625,0.0,226.94210815429688,1895.4371337890625,0.0,1445.8062744140625,0.4750984013080597,1.0,0.0,3.0,1.0,0.0
12421620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953796386719,0.745123028755188,0.2192331999540329,0.1998763531446457,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9216138124465942,0.4180242419242859,0.3978187143802643,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.6565975546836853,0.3765792548656463,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8312815427780151,0.3069321811199188,0.2932003140449524,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950744628906,0.7104045748710632,0.1879251450300216,0.8581221103668213,286.7961730957031,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12847900390625,286.79864501953125,1.0,0.4867912232875824,1.0,1.0,0.0,1.0,-2.551807403564453,2.551802158355713,5.237157893134281e-06,1.9718306064605715,0.660903811454773,0.660903811454773,0.0,127.6375961303711,132.0,20972.03125,-0.0,1438.7066650390625,1.0,283.1499938964844,286.0937805175781,292.5267333984375,293.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,20477.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661906838417053,1.0,0.0,0.0,1.6971323490142822,1.697139859199524,1.921873717947165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.9638671875,0.0,198.2821807861328,1895.4371337890625,0.0,1354.84033203125,0.4542970061302185,1.0,0.0,3.0,1.0,0.0
12421680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953796386719,0.745123028755188,0.2192331999540329,0.1998763531446457,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9216138124465942,0.4180242419242859,0.3978187143802643,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9990000128746032,0.6565975546836853,0.3765792548656463,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8312815427780151,0.3069321811199188,0.2932003140449524,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950744628906,0.7104045748710632,0.1879251450300216,0.8581221103668213,286.7961730957031,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12847900390625,286.79864501953125,1.0,0.4867912232875824,1.0,1.0,0.0,1.0,-2.551807403564453,2.551802158355713,5.237157893134281e-06,1.9718306064605715,0.660903811454773,0.660903811454773,0.0,127.6375961303711,132.0,20972.03125,-0.0,1438.7066650390625,1.0,283.1499938964844,286.0937805175781,292.5267333984375,293.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,20477.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661906838417053,1.0,0.0,0.0,1.6971323490142822,1.697139859199524,1.921873717947165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.9638671875,0.0,198.2821807861328,1895.4371337890625,0.0,1354.84033203125,0.4542970061302185,1.0,0.0,3.0,1.0,0.0
12421740,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.847900390625,0.7393206357955933,0.2176078259944915,0.1985220164060592,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.913319766521454,0.4156072437763214,0.3956557810306549,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9990000128746032,0.6551804542541504,0.3834667205810547,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.8251473307609558,0.3050414323806762,0.2915294766426086,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475646972656,0.7041004300117493,0.1864008754491806,0.8518313765525818,286.8487548828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.11431884765625,286.8513488769531,1.0,0.487769603729248,1.0,1.0,0.0,1.0,-2.546290397644043,2.5462851524353027,5.214571046963101e-06,1.967583179473877,0.6413199305534363,0.6413199305534363,0.0,130.01673889160156,135.0,20119.53515625,-0.0,1441.8184814453125,1.0,283.1499938964844,286.14697265625,292.4620361328125,293.877197265625,293.1499938964844,293.1499938964844,283.1499938964844,20379.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536053419113159,1.0,0.0,0.0,1.598773717880249,1.598780632019043,1.7055614875971514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.236328125,0.0,172.99862670898438,1895.4371337890625,0.0,1265.6329345703125,0.4343566298484802,1.0,0.0,3.0,1.0,0.0
12421800,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.847900390625,0.7393206357955933,0.2176078259944915,0.1985220164060592,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.913319766521454,0.4156072437763214,0.3956557810306549,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9990000128746032,0.6551804542541504,0.3834667205810547,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.8251473307609558,0.3050414323806762,0.2915294766426086,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475646972656,0.7041004300117493,0.1864008754491806,0.8518313765525818,286.8487548828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.11431884765625,286.8513488769531,1.0,0.487769603729248,1.0,1.0,0.0,1.0,-2.546290397644043,2.5462851524353027,5.214571046963101e-06,1.967583179473877,0.6413199305534363,0.6413199305534363,0.0,130.01673889160156,135.0,20119.53515625,-0.0,1441.8184814453125,1.0,283.1499938964844,286.14697265625,292.4620361328125,293.877197265625,293.1499938964844,293.1499938964844,283.1499938964844,20379.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536053419113159,1.0,0.0,0.0,1.598773717880249,1.598780632019043,1.7055614875971514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.236328125,0.0,172.99862670898438,1895.4371337890625,0.0,1265.6329345703125,0.4343566298484802,1.0,0.0,3.0,1.0,0.0
12421860,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.7334368228912354,0.2159683555364608,0.1971598714590072,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9051809310913086,0.4131772518157959,0.3934848606586456,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9990000128746032,0.6531869173049927,0.3907840549945831,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.8188042044639587,0.303128033876419,0.2898423075675964,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.6975305676460266,0.1848405748605728,0.8454003930091858,286.9044494628906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0989074707031,286.9072265625,1.0,0.4889392852783203,1.0,1.0,0.0,1.0,-2.5410830974578857,2.541077852249145,5.193304787098896e-06,1.96357810497284,0.6212857365608215,0.6212857365608215,0.0,132.61788940429688,138.0,19251.69921875,-0.0,1446.2784423828125,1.0,283.1499938964844,286.2023010253906,292.3955993652344,293.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,20300.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404548287391663,1.0,0.0,0.0,1.5015289783477783,1.5015355348587036,1.5043914913803746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.1015625,0.0,150.46798706054688,1895.4371337890625,0.0,1176.2886962890625,0.4150826036930084,1.0,0.0,3.0,1.0,0.0
12421920,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.7334368228912354,0.2159683555364608,0.1971598714590072,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9051809310913086,0.4131772518157959,0.3934848606586456,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9990000128746032,0.6531869173049927,0.3907840549945831,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.8188042044639587,0.303128033876419,0.2898423075675964,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.6975305676460266,0.1848405748605728,0.8454003930091858,286.9044494628906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0989074707031,286.9072265625,1.0,0.4889392852783203,1.0,1.0,0.0,1.0,-2.5410830974578857,2.541077852249145,5.193304787098896e-06,1.96357810497284,0.6212857365608215,0.6212857365608215,0.0,132.61788940429688,138.0,19251.69921875,-0.0,1446.2784423828125,1.0,283.1499938964844,286.2023010253906,292.3955993652344,293.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,20300.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404548287391663,1.0,0.0,0.0,1.5015289783477783,1.5015355348587036,1.5043914913803746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.1015625,0.0,150.46798706054688,1895.4371337890625,0.0,1176.2886962890625,0.4150826036930084,1.0,0.0,3.0,1.0,0.0
12421980,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.7275698781013489,0.2143246531486511,0.1957972347736358,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.89751136302948,0.4107475280761719,0.3913167119026184,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.9990000128746032,0.6506778001785278,0.398327887058258,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96319580078125,0.8123080134391785,0.3012025058269501,0.28814697265625,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.6908955574035645,0.1832584142684936,0.8388824462890625,286.9635314941406,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0830993652344,286.9664611816406,1.0,0.4902292788028717,1.0,1.0,0.0,1.0,-2.536036252975464,2.536031007766724,5.17274111189181e-06,1.9596986770629885,0.6008496880531311,0.6008496880531311,0.0,135.36572265625,141.0,18367.330078125,-0.0,1451.56005859375,1.0,283.1499938964844,286.25994873046875,292.3281555175781,293.6392822265625,293.1499938964844,293.1499938964844,283.1499938964844,20218.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265247464179993,1.0,0.0,0.0,1.4054157733917236,1.4054219722747805,1.317962414759677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.7646484375,0.0,130.39566040039062,1895.4371337890625,0.0,1086.2288818359375,0.3964757025241852,1.0,0.0,3.0,1.0,0.0
12422040,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.7275698781013489,0.2143246531486511,0.1957972347736358,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.89751136302948,0.4107475280761719,0.3913167119026184,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.9990000128746032,0.6506778001785278,0.398327887058258,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96319580078125,0.8123080134391785,0.3012025058269501,0.28814697265625,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.6908955574035645,0.1832584142684936,0.8388824462890625,286.9635314941406,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0830993652344,286.9664611816406,1.0,0.4902292788028717,1.0,1.0,0.0,1.0,-2.536036252975464,2.536031007766724,5.17274111189181e-06,1.9596986770629885,0.6008496880531311,0.6008496880531311,0.0,135.36572265625,141.0,18367.330078125,-0.0,1451.56005859375,1.0,283.1499938964844,286.25994873046875,292.3281555175781,293.6392822265625,293.1499938964844,293.1499938964844,283.1499938964844,20218.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265247464179993,1.0,0.0,0.0,1.4054157733917236,1.4054219722747805,1.317962414759677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.7646484375,0.0,130.39566040039062,1895.4371337890625,0.0,1086.2288818359375,0.3964757025241852,1.0,0.0,3.0,1.0,0.0
12422100,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.7246488332748413,0.2135030180215835,0.1951170712709427,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.8937289118766785,0.4095368981361389,0.3902367353439331,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.9990000128746032,0.6492379903793335,0.4021417200565338,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8089925050735474,0.300237238407135,0.2872979044914245,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.6875932812690735,0.1824626326560974,0.8356046676635742,286.9942626953125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0751342773437,286.99725341796875,1.0,0.4909045696258545,1.0,1.0,0.0,1.0,-2.5335452556610107,2.5335402488708496,5.162607976672007e-06,1.957784652709961,0.5904927253723145,0.5904927253723145,0.0,136.77830505371094,141.0,17919.59765625,-0.0,1454.40087890625,1.0,283.1499938964844,286.28961181640625,292.2942810058594,293.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,20173.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192314028739929,1.0,0.0,0.0,1.3579235076904297,1.3579295873641968,1.2303935648105837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.62939453125,0.0,121.23095703125,1895.4371337890625,0.0,1041.05078125,0.3874543011188507,1.0,0.0,3.0,1.0,0.0
