time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422160,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.7217309474945068,0.2126819342374801,0.1944379955530166,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.8899866938591003,0.4083301424980163,0.3891610205173492,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02618408203125,0.9990000128746032,0.6476758122444153,0.4059664309024811,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.8056174516677856,0.2992709279060364,0.2864483594894409,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.6843175292015076,0.1816651672124862,0.8323206901550293,287.02569580078125,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0674133300781,287.0287780761719,1.0,0.491594135761261,1.0,1.0,0.0,1.0,-2.5310659408569336,2.5310606956481934,5.152532139618415e-06,1.95587956905365,0.5800489783287048,0.5800489783287048,0.0,138.20993041992188,144.0,17468.8203125,-0.0,1457.332275390625,1.0,283.1499938964844,286.3197021484375,292.26043701171875,293.5180053710937,293.1499938964844,293.1499938964844,283.1499938964844,20123.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117141842842102,1.0,0.0,0.0,1.3109118938446045,1.3109177350997925,1.1466752880551213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.58251953125,0.0,112.62593841552734,1895.4371337890625,0.0,995.9635009765624,0.3786437511444092,1.0,0.0,3.0,1.0,0.0
12422220,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.7175160646438599,0.2115005850791931,0.1934619694948196,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721740722656,0.8846853375434875,0.4065984487533569,0.3876188695430755,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.9990000128746032,0.6452088952064514,0.4114755392074585,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716857910156,0.8007346391677856,0.2978777587413788,0.2852244079113006,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.6796645522117615,0.1805154830217361,0.8275872468948364,287.0720520019531,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0568542480469,287.0751953125,1.0,0.4926053881645202,1.0,1.0,0.0,1.0,-2.527501583099365,2.527496576309204,5.138066171639366e-06,1.953141570091248,0.5648662447929382,0.5648662447929382,0.0,140.2976531982422,144.0,16815.6015625,-0.0,1461.662353515625,1.0,283.1499938964844,286.3636779785156,292.2118530273437,293.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,20044.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005040407180786,1.0,0.0,0.0,1.244227647781372,1.244233250617981,1.0329827659916192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.00537109375,0.0,101.18428802490234,1895.4371337890625,0.0,931.6104736328124,0.3663617372512817,1.0,0.0,3.0,1.0,0.0
12422280,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.7158657908439636,0.2110413908958435,0.1930828988552093,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904846191406,0.8826550841331482,0.4059266746044159,0.3870210945606231,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.9990000128746032,0.6441779136657715,0.4136146903038025,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.7988542318344116,0.2973352074623108,0.2847481071949005,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.6778793931007385,0.1800682842731475,0.8257465958595276,287.0903625488281,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0530090332031,287.0935363769531,1.0,0.4930029511451721,1.0,1.0,0.0,1.0,-2.526114225387573,2.526109218597412,5.132441401656251e-06,1.952075839042664,0.5589179396629333,0.5589179396629333,0.0,141.11627197265625,132.0,16560.669921875,-0.0,1463.3697509765625,1.0,283.1499938964844,286.3809509277344,292.19305419921875,293.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,20010.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960251688957214,1.0,0.0,0.0,1.2186670303344729,1.218672513961792,9.90976971593227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.94384765625,0.0,97.02815246582033,1895.4371337890625,0.0,906.9096069335938,0.3617244660854339,1.0,0.0,3.0,1.0,0.0
12422340,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.7153558731079102,0.2093784511089325,0.1915643960237503,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505126953125,0.882572591304779,0.4035016894340515,0.3847151696681976,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.15087890625,0.9990000128746032,0.6411548256874084,0.4112629294395447,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501159667969,0.7985996603965759,0.2953630983829498,0.2828660905361175,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.677086591720581,0.1784479171037674,0.8183445334434509,287.1504211425781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0433349609375,287.153076171875,1.0,0.4891311824321747,1.0,1.0,0.0,1.0,-2.507556438446045,2.5075511932373047,5.057720954937395e-06,1.9379340410232544,0.5373607277870178,0.5373607277870178,0.0,139.5547637939453,120.0,15619.3056640625,-0.0,1432.51708984375,1.0,283.1499938964844,286.4393310546875,292.1260681152344,293.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,19885.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794574618339539,1.0,0.0,0.0,1.1291404962539673,1.1291457414627075,8.50725427881116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.283203125,0.0,83.4450454711914,1895.4371337890625,0.0,820.7694702148438,0.3458340466022491,1.0,0.0,3.0,1.0,0.0
12422400,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14947509765625,0.7153558731079102,0.2093784511089325,0.1915643960237503,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505126953125,0.882572591304779,0.4035016894340515,0.3847151696681976,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.15087890625,0.9990000128746032,0.6411548256874084,0.4112629294395447,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501159667969,0.7985996603965759,0.2953630983829498,0.2828660905361175,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.677086591720581,0.1784479171037674,0.8183445334434509,287.1504211425781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0433349609375,287.153076171875,1.0,0.4891311824321747,1.0,1.0,0.0,1.0,-2.507556438446045,2.5075511932373047,5.057720954937395e-06,1.9379340410232544,0.5373607277870178,0.5373607277870178,0.0,139.5547637939453,120.0,15619.3056640625,-0.0,1432.51708984375,1.0,283.1499938964844,286.4393310546875,292.1260681152344,293.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,19885.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794574618339539,1.0,0.0,0.0,1.1291404962539673,1.1291457414627075,8.50725427881116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.283203125,0.0,83.4450454711914,1895.4371337890625,0.0,820.7694702148438,0.3458340466022491,1.0,0.0,3.0,1.0,0.0
12422460,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.7189670205116272,0.2077061086893081,0.1899215877056121,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.8879896402359009,0.401048332452774,0.3822643458843231,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048034667969,0.9990000128746032,0.6402450203895569,0.4013942182064056,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8032839894294739,0.2933548092842102,0.2808303236961365,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.6805728673934937,0.1768276095390319,0.8103514909744263,287.2043762207031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0421142578125,287.20684814453125,1.0,0.4818725883960724,1.0,1.0,0.0,1.0,-2.4787392616271973,2.478734254837036,4.942289251630427e-06,1.915708422660828,0.5152605175971985,0.5152605175971985,0.0,134.67445373535156,123.0,14660.912109375,-0.0,1375.032958984375,1.0,283.1499938964844,286.4936828613281,292.0588684082031,293.150390625,293.1499938964844,293.1499938964844,283.1499938964844,19752.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618205070495605,1.0,0.0,0.0,1.042425513267517,1.042430400848389,7.25075892660243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.55859375,0.0,71.67408752441406,1895.4371337890625,0.0,737.6587524414062,0.3310374021530151,1.0,0.0,3.0,1.0,0.0
12422520,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.7189670205116272,0.2077061086893081,0.1899215877056121,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.8879896402359009,0.401048332452774,0.3822643458843231,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048034667969,0.9990000128746032,0.6402450203895569,0.4013942182064056,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8032839894294739,0.2933548092842102,0.2808303236961365,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.6805728673934937,0.1768276095390319,0.8103514909744263,287.2043762207031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0421142578125,287.20684814453125,1.0,0.4818725883960724,1.0,1.0,0.0,1.0,-2.4787392616271973,2.478734254837036,4.942289251630427e-06,1.915708422660828,0.5152605175971985,0.5152605175971985,0.0,134.67445373535156,123.0,14660.912109375,-0.0,1375.032958984375,1.0,283.1499938964844,286.4936828613281,292.0588684082031,293.150390625,293.1499938964844,293.1499938964844,283.1499938964844,19752.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618205070495605,1.0,0.0,0.0,1.042425513267517,1.042430400848389,7.25075892660243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.55859375,0.0,71.67408752441406,1895.4371337890625,0.0,737.6587524414062,0.3310374021530151,1.0,0.0,3.0,1.0,0.0
12422580,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.7198544144630432,0.2060524672269821,0.1883646100759506,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8897849321365356,0.3986022472381592,0.3798885345458984,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.9990000128746032,0.6405991911888123,0.396555632352829,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611694335937,0.8046838641166687,0.2913419008255005,0.2788606584072113,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.6812580823898315,0.1752418130636215,0.802852988243103,287.2615051269531,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.04608154296875,287.2644958496094,1.0,0.4775660932064056,1.0,1.0,0.0,1.0,-2.456812620162964,2.4568076133728027,4.854969120060559e-06,1.898585319519043,0.4927176237106323,0.4927176237106323,0.0,132.05821228027344,126.0,13738.470703125,-0.0,1336.695068359375,1.0,283.1499938964844,286.55084228515625,291.9925537109375,293.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,19608.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543103814125061,1.0,0.0,0.0,0.9591357707977296,0.9591404795646667,6.13837798368877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.8525390625,0.0,61.559478759765625,1895.4371337890625,0.0,658.4331665039062,0.3174234628677368,1.0,0.0,3.0,1.0,0.0
12422640,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.7198544144630432,0.2060524672269821,0.1883646100759506,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8897849321365356,0.3986022472381592,0.3798885345458984,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.9990000128746032,0.6405991911888123,0.396555632352829,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611694335937,0.8046838641166687,0.2913419008255005,0.2788606584072113,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.6812580823898315,0.1752418130636215,0.802852988243103,287.2615051269531,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.04608154296875,287.2644958496094,1.0,0.4775660932064056,1.0,1.0,0.0,1.0,-2.456812620162964,2.4568076133728027,4.854969120060559e-06,1.898585319519043,0.4927176237106323,0.4927176237106323,0.0,132.05821228027344,126.0,13738.470703125,-0.0,1336.695068359375,1.0,283.1499938964844,286.55084228515625,291.9925537109375,293.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,19608.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543103814125061,1.0,0.0,0.0,0.9591357707977296,0.9591404795646667,6.13837798368877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.8525390625,0.0,61.559478759765625,1895.4371337890625,0.0,658.4331665039062,0.3174234628677368,1.0,0.0,3.0,1.0,0.0
12422700,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.7193724513053894,0.2052274048328399,0.1876148730516433,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919921875,0.8894253373146057,0.3973838686943054,0.3787318468093872,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923583984375,0.9990000128746032,0.6405985355377197,0.3958145976066589,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.8042491674423218,0.2903316020965576,0.2779001295566559,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904052734375,0.6806284785270691,0.1744550168514251,0.7992709875106812,287.2918701171875,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0475158691406,287.2948303222656,1.0,0.4761217534542084,1.0,1.0,0.0,1.0,-2.448172092437744,2.448167324066162,4.820851700060302e-06,1.8918756246566768,0.4813122749328613,0.4813122749328613,0.0,131.48854064941406,126.0,13311.5732421875,-0.0,1323.6763916015625,1.0,283.1499938964844,286.5883483886719,291.9609375,292.968994140625,293.1499938964844,293.1499938964844,283.1499938964844,19532.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335267782211304,1.0,0.0,0.0,0.919057846069336,0.9190624356269836,5.636105981920991e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.44384765625,0.0,57.083274841308594,1895.4371337890625,0.0,621.2213134765625,0.3110900521278381,1.0,0.0,3.0,1.0,0.0
12422760,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214416503906,0.7184310555458069,0.2043995261192321,0.1868756711483001,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226318359375,0.8884506225585938,0.3961651623249054,0.3775885105133056,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.9990000128746032,0.6403827667236328,0.3958842158317566,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221435546875,0.8032562732696533,0.2893151938915252,0.2769473791122436,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210144042969,0.6795198917388916,0.1736673414707183,0.795751690864563,287.3224792480469,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0480651855469,287.3255615234375,1.0,0.4750584065914154,1.0,1.0,0.0,1.0,-2.440619707107544,2.440614938735962,4.791138962900732e-06,1.886014699935913,0.46980881690979,0.46980881690979,0.0,131.2701416015625,129.0,12889.134765625,-0.0,1313.524658203125,1.0,283.1499938964844,286.62548828125,291.9307861328125,292.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,19457.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239961743354797,1.0,0.0,0.0,0.8800771236419678,0.8800816535949707,5.168147865219908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.68603515625,0.0,52.964298248291016,1895.4371337890625,0.0,586.2890014648438,0.3050744533538818,1.0,0.0,3.0,1.0,0.0
12422820,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.7154508233070374,0.2027320265769958,0.1854149848222732,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.8850873112678528,0.3937239646911621,0.3753276467323303,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9990000128746032,0.63925701379776,0.3978987038135528,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7999756336212158,0.2872608602046966,0.2750513553619385,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.383544921875,0.6761961579322815,0.1720815896987915,0.7888147830963135,287.38507080078125,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0463256835937,287.3882141113281,1.0,0.4738070666790008,1.0,1.0,0.0,1.0,-2.4279544353485107,2.4279496669769287,4.741544671560405e-06,1.8761965036392207,0.4465329945087433,0.4465329945087433,0.0,131.6443328857422,132.0,12061.5302734375,-0.0,1299.6842041015625,1.0,283.1499938964844,286.7007751464844,291.87255859375,292.8032531738281,293.1499938964844,293.1499938964844,283.1499938964844,19309.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051398277282715,1.0,0.0,0.0,0.8055911064147949,0.8055953979492188,4.330347636027909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.44189453125,0.0,45.70110321044922,1895.4371337890625,0.0,522.9422607421875,0.2939629554748535,1.0,0.0,3.0,1.0,0.0
12422880,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.7154508233070374,0.2027320265769958,0.1854149848222732,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.8850873112678528,0.3937239646911621,0.3753276467323303,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9990000128746032,0.63925701379776,0.3978987038135528,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.7999756336212158,0.2872608602046966,0.2750513553619385,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.383544921875,0.6761961579322815,0.1720815896987915,0.7888147830963135,287.38507080078125,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0463256835937,287.3882141113281,1.0,0.4738070666790008,1.0,1.0,0.0,1.0,-2.4279544353485107,2.4279496669769287,4.741544671560405e-06,1.8761965036392207,0.4465329945087433,0.4465329945087433,0.0,131.6443328857422,132.0,12061.5302734375,-0.0,1299.6842041015625,1.0,283.1499938964844,286.7007751464844,291.87255859375,292.8032531738281,293.1499938964844,293.1499938964844,283.1499938964844,19309.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051398277282715,1.0,0.0,0.0,0.8055911064147949,0.8055953979492188,4.330347636027909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.44189453125,0.0,45.70110321044922,1895.4371337890625,0.0,522.9422607421875,0.2939629554748535,1.0,0.0,3.0,1.0,0.0
12422940,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.7112934589385986,0.201043963432312,0.1839648634195327,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481506347656,0.880353569984436,0.3912716805934906,0.3730871677398681,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485778808594,0.9990000128746032,0.6372081637382507,0.4017898142337799,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.7954171895980835,0.2851721048355102,0.2731536030769348,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44647216796875,0.6717955470085144,0.1704730093479156,0.7819253206253052,287.4480285644531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0411682128906,287.451171875,1.0,0.4734289646148681,1.0,1.0,0.0,1.0,-2.41763687133789,2.4176321029663086,4.7013645598781295e-06,1.868211269378662,0.4228878021240234,0.4228878021240234,0.0,132.8377685546875,120.0,11258.5390625,-0.0,1292.1568603515625,1.0,283.1499938964844,286.77618408203125,291.8085327148437,292.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,19173.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851930439472198,1.0,0.0,0.0,0.7358952760696411,0.7358993887901306,3.6134785830199696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.469970703125,0.0,39.58414840698242,1895.4371337890625,0.0,463.52978515625,0.2840053141117096,1.0,0.0,3.0,1.0,0.0
12423000,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.7112934589385986,0.201043963432312,0.1839648634195327,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481506347656,0.880353569984436,0.3912716805934906,0.3730871677398681,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485778808594,0.9990000128746032,0.6372081637382507,0.4017898142337799,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.7954171895980835,0.2851721048355102,0.2731536030769348,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44647216796875,0.6717955470085144,0.1704730093479156,0.7819253206253052,287.4480285644531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0411682128906,287.451171875,1.0,0.4734289646148681,1.0,1.0,0.0,1.0,-2.41763687133789,2.4176321029663086,4.7013645598781295e-06,1.868211269378662,0.4228878021240234,0.4228878021240234,0.0,132.8377685546875,120.0,11258.5390625,-0.0,1292.1568603515625,1.0,283.1499938964844,286.77618408203125,291.8085327148437,292.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,19173.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851930439472198,1.0,0.0,0.0,0.7358952760696411,0.7358993887901306,3.6134785830199696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.469970703125,0.0,39.58414840698242,1895.4371337890625,0.0,463.52978515625,0.2840053141117096,1.0,0.0,3.0,1.0,0.0
12423060,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50396728515625,0.7121089100837708,0.1993087381124496,0.1823509484529495,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050048828125,0.882074773311615,0.3887704908847809,0.3706776797771454,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50537109375,0.9990000128746032,0.6352810263633728,0.3969128727912903,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046081542969,0.7966586947441101,0.2830156087875366,0.2710669338703155,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.50360107421875,0.6723350286483765,0.168812870979309,0.7741982936859131,287.5049133300781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0367126464844,287.5074768066406,1.0,0.4682826101779938,1.0,1.0,0.0,1.0,-2.395170211791992,2.3951656818389893,4.614830231730593e-06,1.851009011268616,0.3987616300582886,0.3987616300582886,0.0,130.22116088867188,123.0,10463.5400390625,-0.0,1254.632080078125,1.0,283.1499938964844,286.8475952148437,291.740966796875,292.5545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19057.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628884196281433,1.0,0.0,0.0,0.6708300709724426,0.6708341240882874,3.002745430080722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.93798828125,0.0,34.41989517211914,1895.4371337890625,0.0,405.2028198242188,0.275048017501831,1.0,0.0,3.0,1.0,0.0
12423120,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50396728515625,0.7121089100837708,0.1993087381124496,0.1823509484529495,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050048828125,0.882074773311615,0.3887704908847809,0.3706776797771454,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50537109375,0.9990000128746032,0.6352810263633728,0.3969128727912903,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046081542969,0.7966586947441101,0.2830156087875366,0.2710669338703155,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.50360107421875,0.6723350286483765,0.168812870979309,0.7741982936859131,287.5049133300781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0367126464844,287.5074768066406,1.0,0.4682826101779938,1.0,1.0,0.0,1.0,-2.395170211791992,2.3951656818389893,4.614830231730593e-06,1.851009011268616,0.3987616300582886,0.3987616300582886,0.0,130.22116088867188,123.0,10463.5400390625,-0.0,1254.632080078125,1.0,283.1499938964844,286.8475952148437,291.740966796875,292.5545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19057.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628884196281433,1.0,0.0,0.0,0.6708300709724426,0.6708341240882874,3.002745430080722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.93798828125,0.0,34.41989517211914,1895.4371337890625,0.0,405.2028198242188,0.275048017501831,1.0,0.0,3.0,1.0,0.0
12423180,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.7109435796737671,0.1975608617067337,0.1807644367218017,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55938720703125,0.8812959790229797,0.3862432241439819,0.3682841360569,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.9990000128746032,0.6341646909713745,0.3953731656074524,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5589599609375,0.7956135869026184,0.2808213829994201,0.2689846754074096,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.6709293723106384,0.167145550251007,0.7666183114051819,287.55926513671875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0357971191406,287.5621032714844,1.0,0.4654231667518616,1.0,1.0,0.0,1.0,-2.3769209384918213,2.3769164085388184,4.544645889836829e-06,1.8367594480514529,0.3741135001182556,0.3741135001182556,0.0,129.0423583984375,126.0,9700.123046875,-0.0,1228.4515380859375,1.0,283.1499938964844,286.9158935546875,291.6763610839844,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18952.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385978281497955,1.0,0.0,0.0,0.6099904179573059,0.6099943518638611,2.482787309077139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.57568359375,0.0,30.01249122619629,1895.4371337890625,0.0,349.927734375,0.2669601142406463,1.0,0.0,3.0,1.0,0.0
12423240,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.7109435796737671,0.1975608617067337,0.1807644367218017,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55938720703125,0.8812959790229797,0.3862432241439819,0.3682841360569,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.9990000128746032,0.6341646909713745,0.3953731656074524,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5589599609375,0.7956135869026184,0.2808213829994201,0.2689846754074096,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.6709293723106384,0.167145550251007,0.7666183114051819,287.55926513671875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0357971191406,287.5621032714844,1.0,0.4654231667518616,1.0,1.0,0.0,1.0,-2.3769209384918213,2.3769164085388184,4.544645889836829e-06,1.8367594480514529,0.3741135001182556,0.3741135001182556,0.0,129.0423583984375,126.0,9700.123046875,-0.0,1228.4515380859375,1.0,283.1499938964844,286.9158935546875,291.6763610839844,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18952.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385978281497955,1.0,0.0,0.0,0.6099904179573059,0.6099943518638611,2.482787309077139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.57568359375,0.0,30.01249122619629,1895.4371337890625,0.0,349.927734375,0.2669601142406463,1.0,0.0,3.0,1.0,0.0
12423300,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863037109375,0.7095630764961243,0.1966776698827743,0.1799840182065963,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58746337890625,0.8799252510070801,0.3849702477455139,0.367099404335022,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878295898437,0.9990000128746032,0.6334018707275391,0.3959071338176727,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870056152344,0.794193685054779,0.2797082066535949,0.2679499983787536,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859069824219,0.6694708466529846,0.1663050502538681,0.7629055976867676,287.5873413085937,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03466796875,287.5902099609375,1.0,0.4645164608955383,1.0,1.0,0.0,1.0,-2.369497060775757,2.369492530822754,4.516325589065673e-06,1.8310009241104128,0.3616226017475128,0.3616226017475128,0.0,129.0159454345703,126.0,9329.77734375,-0.0,1219.7283935546875,1.0,283.1499938964844,286.9505920410156,291.6462097167969,292.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18895.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259845912456512,1.0,0.0,0.0,0.5810961127281189,0.5810999870300293,2.2531466470354644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.81689453125,0.0,28.04033470153809,1895.4371337890625,0.0,324.0697631835937,0.2632697522640228,1.0,0.0,3.0,1.0,0.0
12423360,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61444091796875,0.7077859044075012,0.1957869827747345,0.1792058944702148,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6156005859375,0.8781076073646545,0.3836904764175415,0.3659175932407379,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6159973144531,0.9990000128746032,0.632438600063324,0.3970406651496887,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151428222656,0.7923599481582642,0.2785831987857818,0.2669136524200439,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.6676668524742126,0.1654576808214187,0.7592086791992188,287.615478515625,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0329284667969,287.6184387207031,1.0,0.4638879597187042,1.0,1.0,0.0,1.0,-2.3628170490264893,2.3628125190734863,4.490927949518664e-06,1.8258230686187744,0.3490164577960968,0.3490164577960968,0.0,129.2471160888672,129.0,8971.587890625,-0.0,1212.9444580078125,1.0,283.1499938964844,286.9853210449219,291.61767578125,292.3138732910156,293.1499938964844,293.1499938964844,283.1499938964844,18838.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132261574268341,1.0,0.0,0.0,0.5532397627830505,0.5532435774803162,2.0423033930683232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.30322265625,0.0,26.210437774658203,1895.4371337890625,0.0,299.57342529296875,0.2598163783550262,1.0,0.0,3.0,1.0,0.0
12423420,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.7047737836837769,0.1945283412933349,0.1781155467033386,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6583557128906,0.8749708533287048,0.3818881809711456,0.3642621338367462,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.9990000128746032,0.6307328939437866,0.3994402587413788,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578674316406,0.7892365455627441,0.2769877016544342,0.2654536962509155,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6566162109375,0.6646827459335327,0.1642578095197677,0.7540266513824463,287.6582336425781,289.54400634765625,290.4451599121094,288.7076721191406,290.4469299316406,297.0294494628906,287.6614074707031,1.0,0.4633815586566925,1.0,1.0,0.0,1.0,-2.3544209003448486,2.3544163703918457,4.459122010302963e-06,1.8193203210830688,0.3311743140220642,0.3311743140220642,0.0,129.92172241210938,129.0,8504.4287109375,-0.0,1206.0020751953125,1.0,283.1499938964844,287.04180908203125,291.5804138183594,292.2382507324219,293.1499938964844,293.1499938964844,283.1499938964844,18760.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952957093715668,1.0,0.0,0.0,0.5159507393836975,0.5159544944763184,1.7762738835358505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.297119140625,0.0,23.865327835083008,1895.4371337890625,0.0,267.4950866699219,0.2553549408912658,1.0,0.0,3.0,1.0,0.0
12423480,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754150390625,0.7033510208129883,0.1939931064844131,0.1776551455259323,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8734760880470276,0.3811239004135132,0.3635635077953338,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771240234375,0.9990000128746032,0.6298808455467224,0.4006968736648559,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.7877553701400757,0.2763067483901977,0.2648339867591858,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749572753906,0.6632912755012512,0.163746178150177,0.7518337368965149,287.6765441894531,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0277099609375,287.6797180175781,1.0,0.4632804095745086,1.0,1.0,0.0,1.0,-2.351158857345581,2.351154327392578,4.446800176083343e-06,1.816795825958252,0.323552668094635,0.323552668094635,0.0,130.31297302246094,117.0,8310.3779296875,-0.0,1203.83251953125,1.0,283.1499938964844,287.06707763671875,291.5657958984375,292.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,18729.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877904713153839,1.0,0.0,0.0,0.5007877349853516,0.5007918477058411,1.6734043484234462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2792.910888671875,0.0,22.945371627807617,1895.4371337890625,0.0,254.7379608154297,0.2535975277423858,1.0,0.0,3.0,1.0,0.0
12423540,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.7040814161300659,0.0,0.1759528964757919,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.8751434683799744,0.0,0.3610544204711914,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.9990000128746032,0.0,0.3956919610500335,296.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.7888368964195251,0.0,0.2625745832920074,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.6636685132980347,0.0,0.743664562702179,287.7335510253906,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0233459472656,287.736328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.3275747299194336,2.3275704383850098,4.358546902949456e-06,1.7987103462219238,0.0,0.0,0.0,127.63872528076172,60.0,7654.14013671875,-0.0,1166.44140625,0.0,283.1499938964844,287.1488342285156,291.5209045410156,292.1143493652344,293.1499938964844,293.1499938964844,278.1499938964844,18558.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.451576292514801,0.4643969237804413,1.3606793025644492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.62874412536621,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.7040814161300659,0.0,0.1759528964757919,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.8751434683799744,0.0,0.3610544204711914,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.9990000128746032,0.0,0.3956919610500335,296.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.7888368964195251,0.0,0.2625745832920074,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.6636685132980347,0.0,0.743664562702179,287.7335510253906,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0233459472656,287.736328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.3275747299194336,2.3275704383850098,4.358546902949456e-06,1.7987103462219238,0.0,0.0,0.0,127.63872528076172,60.0,7654.14013671875,-0.0,1166.44140625,0.0,283.1499938964844,287.1488342285156,291.5209045410156,292.1143493652344,293.1499938964844,293.1499938964844,278.1499938964844,18558.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.451576292514801,0.4643969237804413,1.3606793025644492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.62874412536621,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0007059813360683,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.3725925385951996,0.0,0.0007434344734065,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.3725925385951996,0.0,0.0005490982439368,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0007434339495375,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0035265281330794,287.8236083984375,294.1499938964844,290.3075256347656,288.61505126953125,290.34185791015625,296.6082458496094,286.87030029296875,0.0,0.0,0.7704868316650391,0.7704868316650391,0.2295131832361221,1.0,-0.0075234547257423,0.0075779934413731,-5.453835910884664e-05,-0.0094574065878987,0.0,0.0,0.0,14.960433959960938,60.0,1103.9993896484375,-0.0,-3.859307980746962e-06,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,1.455191522836685e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0952257768984271e-16,1.1664906292178714e-16,5.25207232876419e-22,9.523719703488642e-13,9.523694766838677e-13,2.4817384998497175e-18,0.0,0.0,-0.0,0.0,0.0,3.564115362468324e-28,3.1022336906494416e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,0.0007180024986155,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0008518123649992,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,0.0005395809421315,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0010368755320087,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0030956033151596,287.822021484375,294.1499938964844,290.2754821777344,288.5949401855469,290.33905029296875,296.1685485839844,286.48687744140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007504622451961,0.0072958273813128,0.000208795259823,-0.0096722831949591,0.0,0.0,0.0,14.960098266601562,60.0,537.4442138671875,-0.0,-3.826564352493733e-06,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.498460146522308e-32,8.460560052084347e-32,8.88242217184077e-35,-4.833939688593018e-18,-4.830452708720801e-18,-3.486926961738653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,0.0001127686482504,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,0.0001378596789436,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,0.0001206556116812,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0001271417713724,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,0.000548631476704,287.820068359375,294.1499938964844,290.2373962402344,288.57177734375,290.3368530273437,295.5364685058594,286.2998352050781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012241307413205,0.0025154722388833,-0.0012913414975628,-0.0128698144108057,0.0,0.0,0.0,14.991939544677734,60.0,230.23585510253903,-0.0,-1.0767532643285449e-07,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.354888535713044e-42,-8.564736213953282e-42,-1.9337918807682482e-42,1.2063911438409496e-20,9.803277715296788e-21,2.2606333192159235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.450713696423918e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.992130071623252e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,7.419609028147534e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.969661914510652e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0004717759147752,287.8192138671875,294.1499938964844,290.1987609863281,288.549072265625,290.3357238769531,294.8996887207031,286.2353515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010082958033308,0.0006564640207216,0.0003518317535053,-0.0146621298044919,0.0,0.0,0.0,14.992301940917969,60.0,96.37887573242188,-0.0,-6.931599472181915e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.591278075144607e-21,-2.8583054410636888e-21,-2.7329726340809173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.411405335413292e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.911116649163888e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.320722215808928e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.910871449392288e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,0.0004701166180893,287.8183288574219,294.1499938964844,290.15966796875,288.5268249511719,290.3343200683594,294.3331298828125,286.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028698015958,2.942255683535677e-08,0.0010028404649347,-0.015306825749576,0.0,0.0,0.0,14.992111206054688,60.0,39.972599029541016,-0.0,-6.85852157289446e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.679873642393011e-21,-2.840585883327547e-21,-2.8392877590654638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.410940401721746e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.910227527143434e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,7.319673022720963e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.910206426866353e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.0004700964491348,287.8173522949219,294.1499938964844,290.1200866699219,288.5049743652344,290.33258056640625,293.8299560546875,286.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,14.992112159729004,60.0,18.67661094665528,-0.0,-6.857671763782491e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6807888725043604e-21,-2.840401908342675e-21,-2.8403869641616867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.411114297108723e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.91040506050922e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.319798896787688e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.910386870615184e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0004701051511801,287.81512451171875,294.1499938964844,290.0397033691406,288.46240234375,290.3280944824219,292.9835205078125,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,14.992111206054688,60.0,8.554125785827637,-0.0,-6.857892742573314e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798969923948e-21,-2.8403996869103657e-21,-2.840399484961974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.411114297108723e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.91040506050922e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.319798896787688e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.910386870615184e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0004701051511801,287.81512451171875,294.1499938964844,290.0397033691406,288.46240234375,290.3280944824219,292.9835205078125,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,14.992111206054688,60.0,8.554125785827637,-0.0,-6.857892742573314e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798969923948e-21,-2.8403996869103657e-21,-2.840399484961974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
