time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424140,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.411643986823036e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.910962398862466e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,7.320210715988651e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.910944208968432e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,0.0004701315774582,287.81256103515625,294.1499938964844,289.9578552246094,288.4212341308594,290.3222351074219,292.3093566894531,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,14.992107391357422,60.0,8.643905639648438,-0.0,-6.858634549189446e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.411643986823036e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.910962398862466e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,7.320210715988651e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.910944208968432e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,0.0004701315774582,287.81256103515625,294.1499938964844,289.9578552246094,288.4212341308594,290.3222351074219,292.3093566894531,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,14.992107391357422,60.0,8.643905639648438,-0.0,-6.858634549189446e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.41240941756405e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.911767119774596e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,7.32080516172573e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.91174965747632e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,0.0004701698198914,287.8096923828125,294.1499938964844,289.8747863769531,288.3812866210937,290.3150329589844,291.76812744140625,286.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,14.992103576660156,60.0,8.371712684631348,-0.0,-6.859720258489689e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.41240941756405e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.911767119774596e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,7.32080516172573e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.91174965747632e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,0.0004701698198914,287.8096923828125,294.1499938964844,289.8747863769531,288.3812866210937,290.3150329589844,291.76812744140625,286.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,14.992103576660156,60.0,8.371712684631348,-0.0,-6.859720258489689e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.413283987669274e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.912687528412788e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,7.321484736166894e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.912670066114516e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0004702135047409,287.8065490722656,294.1499938964844,289.7907409667969,288.3423767089844,290.30645751953125,291.3296203613281,286.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,14.992097854614258,60.0,7.992765426635742,-0.0,-6.860966550448212e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.413283987669274e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.912687528412788e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,7.321484736166894e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.912670066114516e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0004702135047409,287.8065490722656,294.1499938964844,289.7907409667969,288.3423767089844,290.30645751953125,291.3296203613281,286.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,14.992097854614258,60.0,7.992765426635742,-0.0,-6.860966550448212e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.413716907147318e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.913143730955198e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.321821613004431e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.913126268656924e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,0.0004702351579908,287.8049011230469,294.1499938964844,289.7484436035156,288.3232727050781,290.3016662597656,291.14141845703125,286.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,14.992094993591309,60.0,7.793830871582031,-0.0,-6.861584012085586e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.414105443283916e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.913552639773116e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,7.32212356524542e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.91353517747484e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.000470254512038,287.8031616210937,294.1499938964844,289.7059631347656,288.3043518066406,290.2965393066406,290.9706726074219,286.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,14.992093086242676,60.0,7.594620227813721,-0.0,-6.862135393248536e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.414536179974677e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.914005204336718e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,7.322458259295672e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.913987742038444e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0004702760488726,287.79998779296875,294.1499938964844,289.6309509277344,288.27154541015625,290.2867126464844,290.70623779296875,286.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,14.992090225219728,60.0,7.248931407928467,-0.0,-6.862737933488462e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.414558007847518e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.914029214996845e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,7.322475721593946e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.91401175269857e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.0004702771548181,287.7995300292969,294.1499938964844,289.6206970214844,288.26708984375,290.2852783203125,290.6733093261719,286.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,14.992090225219728,60.0,7.202514171600342,-0.0,-6.862767065740627e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.414256055606528e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.913710528053345e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,7.322239980567247e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.913693065755068e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0004702620499301,287.795654296875,294.1499938964844,289.5351867675781,288.2304382324219,290.272705078125,290.4241943359375,286.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,14.99209213256836,60.0,6.8239359855651855,-0.0,-6.862298818077761e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.414256055606528e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.913710528053345e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,7.322239980567247e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.913693065755068e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0004702620499301,287.795654296875,294.1499938964844,289.5351867675781,288.2304382324219,290.272705078125,290.4241943359375,286.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,14.99209213256836,60.0,6.8239359855651855,-0.0,-6.862298818077761e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.4128045020625e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.912181121762842e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,7.321110751945525e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.912164387060328e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004701895522885,287.7916259765625,294.1499938964844,289.4496765136719,288.1942443847656,290.25885009765625,290.2125549316406,286.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,14.992101669311523,60.0,6.461383819580078,-0.0,-6.860155110643974e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.4128045020625e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.912181121762842e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,7.321110751945525e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.912164387060328e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004701895522885,287.7916259765625,294.1499938964844,289.4496765136719,288.1942443847656,290.25885009765625,290.2125549316406,286.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,14.992101669311523,60.0,6.461383819580078,-0.0,-6.860155110643974e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.40983954933472e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.909057553159072e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.318803545786068e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.90904081845656e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004700414137914,287.7873840332031,294.1499938964844,289.3644104003906,288.1583557128906,290.24371337890625,290.03033447265625,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,14.992119789123535,60.0,6.115616798400879,-0.0,-6.855805878558385e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.40983954933472e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.909057553159072e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.318803545786068e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.90904081845656e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004700414137914,287.7873840332031,294.1499938964844,289.3644104003906,288.1583557128906,290.24371337890625,290.03033447265625,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,14.992119789123535,60.0,6.115616798400879,-0.0,-6.855805878558385e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.407691686647011e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.906796185532583e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.317132985917851e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.906780178425834e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,0.0004699341370724,287.7851867675781,294.1499938964844,289.3219299316406,288.1405334472656,290.2356872558594,289.9482727050781,286.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,14.992133140563965,60.0,5.949052810668945,-0.0,-6.852663858580854e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,9.405062155565248e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.904026956064628e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,7.315087714232504e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.904010221362114e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004698027914855,287.782958984375,294.1499938964844,289.2796325683594,288.1227111816406,290.2273254394531,289.871337890625,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,14.992149353027344,60.0,5.786635398864746,-0.0,-6.848820532923129e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.398280235473068e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.896884876070544e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,7.30981191736646e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.896868141368032e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0004694639937952,287.7784118652344,294.1499938964844,289.195556640625,288.087158203125,290.20977783203125,289.73065185546875,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,14.992191314697266,60.0,5.473929405212402,-0.0,-6.838919830443049e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.398280235473068e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.896884876070544e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,7.30981191736646e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.896868141368032e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0004694639937952,287.7784118652344,294.1499938964844,289.195556640625,288.087158203125,290.20977783203125,289.73065185546875,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,14.992191314697266,60.0,5.473929405212402,-0.0,-6.838919830443049e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,9.389423939865084e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.887557826004922e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.302923040697351e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.887541818898173e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0004690216155722,287.7737121582031,294.1499938964844,289.11248779296875,288.0516052246094,290.1910400390625,289.604736328125,286.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,14.992246627807615,60.0,5.176886081695557,-0.0,-6.826010690019757e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,9.389423939865084e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.887557826004922e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.302923040697351e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.887541818898173e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0004690216155722,287.7737121582031,294.1499938964844,289.11248779296875,288.0516052246094,290.1910400390625,289.604736328125,286.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,14.992246627807615,60.0,5.176886081695557,-0.0,-6.826010690019757e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.378556569572538e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.876113472273572e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.294470560736954e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.876097465166822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004684787418227,287.7689208984375,294.1499938964844,289.0306396484375,288.0159606933594,290.17120361328125,289.4906921386719,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,14.992313385009766,60.0,4.894679546356201,-0.0,-6.810192587636267e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.378556569572538e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.876113472273572e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,7.294470560736954e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.876097465166822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004684787418227,287.7689208984375,294.1499938964844,289.0306396484375,288.0159606933594,290.17120361328125,289.4906921386719,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,14.992313385009766,60.0,4.894679546356201,-0.0,-6.810192587636267e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.36586075113155e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.862743900157513e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,7.284595631062984e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.86272789305076e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004678445693571,287.76397705078125,294.1499938964844,288.95025634765625,287.9800720214844,290.1502990722656,289.38641357421875,286.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,14.992391586303713,60.0,4.626521110534668,-0.0,-6.791742634959519e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.36586075113155e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.862743900157513e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,7.284595631062984e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.86272789305076e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004678445693571,287.76397705078125,294.1499938964844,288.95025634765625,287.9800720214844,290.1502990722656,289.38641357421875,286.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,14.992391586303713,60.0,4.626521110534668,-0.0,-6.791742634959519e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.358912211610004e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.855425741989166e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.279190322151408e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.855410462478176e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,0.0004674974479712,287.761474609375,294.1499938964844,288.91070556640625,287.9620361328125,290.13946533203125,289.3374328613281,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,14.992435455322266,60.0,4.497433185577393,-0.0,-6.781655059739934e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.35161515371874e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.847741603152826e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,7.273515075212345e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.847726323641837e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0004671329807024,287.75897216796875,294.1499938964844,288.8716125488281,287.9439392089844,290.1283874511719,289.290283203125,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647045651967e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,14.992480278015137,60.0,4.371530055999756,-0.0,-6.771072236233523e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.336793300462888e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.83213321887888e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,7.261986320372671e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.83211793936789e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.0004663925792556,287.7540588378906,294.1499938964844,288.79791259765625,287.90887451171875,290.1064758300781,289.2045288085937,286.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753611755363e-09,0.0009949636878445,-0.0128740323707461,0.0,0.0,0.0,14.992571830749512,60.0,4.138318538665772,-0.0,-6.749602476929796e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.336156654171646e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.831462375586852e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,7.261490827659145e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.831447096075864e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.0004663607687689,287.7538757324219,294.1499938964844,288.7948913574219,287.90740966796875,290.1055603027344,289.2010803222656,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808411701935e-09,0.0009948958177119,-0.0128532173112034,0.0,0.0,0.0,14.992575645446776,60.0,4.1288347244262695,-0.0,-6.748680192458778e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.319846867583692e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.814286750042812e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,7.248805195558816e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.81427147053182e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,0.0004655460361391,287.7486877441406,294.1499938964844,288.7203674316406,287.87042236328125,290.0818176269531,289.11785888671875,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372921026461e-09,0.0009931562235578,-0.0123202474787831,0.0,0.0,0.0,14.992676734924316,60.0,3.897649049758911,-0.0,-6.725097989601636e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.319846867583692e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.814286750042812e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,7.248805195558816e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.81427147053182e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,0.0004655460361391,287.7486877441406,294.1499938964844,288.7203674316406,287.87042236328125,290.0818176269531,289.11785888671875,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372921026461e-09,0.0009931562235578,-0.0123202474787831,0.0,0.0,0.0,14.992676734924316,60.0,3.897649049758911,-0.0,-6.725097989601636e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.303042315877974e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.796590165933594e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.235734665300697e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.796575614018366e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.000464706623461,287.7434387207031,294.1499938964844,288.6482849121094,287.8329162597656,290.0572204589844,289.0399475097656,286.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854775692564317e-09,0.000991363893263,-0.0117711219936609,0.0,0.0,0.0,14.992780685424805,60.0,3.677180290222168,-0.0,-6.700844323859202e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.303042315877974e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.796590165933594e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.235734665300697e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.796575614018366e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.000464706623461,287.7434387207031,294.1499938964844,288.6482849121094,287.8329162597656,290.0572204589844,289.0399475097656,286.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854775692564317e-09,0.000991363893263,-0.0117711219936609,0.0,0.0,0.0,14.992780685424805,60.0,3.677180290222168,-0.0,-6.700844323859202e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.286068234359846e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.77871532086283e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,7.222531712614e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.7787007689476e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0004638587415684,287.7381286621094,294.1499938964844,288.57891845703125,287.7947998046875,290.0318908691406,288.9668273925781,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,14.99288558959961,60.0,3.466669797897339,-0.0,-6.676390995608017e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.286068234359846e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.77871532086283e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,7.222531712614e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.7787007689476e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0004638587415684,287.7381286621094,294.1499938964844,288.57891845703125,287.7947998046875,290.0318908691406,288.9668273925781,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,14.99288558959961,60.0,3.466669797897339,-0.0,-6.676390995608017e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.277607750846072e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.769805910764262e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,7.215951336547732e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.769791358849034e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0004634360957425,287.7354736328125,294.1499938964844,288.5453186035156,287.7755126953125,290.0189514160156,288.9319152832031,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,14.992938041687012,60.0,3.3649351596832275,-0.0,-6.664219398544446e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.269207657780498e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.760959801496938e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.209418254205957e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.760945977177472e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,0.0004630165058188,287.7327880859375,294.1499938964844,288.5124816894531,287.75604248046875,290.005859375,288.8980712890625,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,14.992989540100098,60.0,3.265390157699585,-0.0,-6.652146566921148e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.252697782358156e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.743573173182084e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.196576189016923e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.743559348862618e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004621917905751,287.7273864746094,294.1499938964844,288.4491882324219,287.716552734375,289.97918701171875,288.8333435058594,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,14.993091583251951,60.0,3.0726137161254883,-0.0,-6.62844783505534e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
