time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426480,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.252697782358156e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.743573173182084e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.196576189016923e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.743559348862618e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004621917905751,287.7273864746094,294.1499938964844,288.4491882324219,287.716552734375,289.97918701171875,288.8333435058594,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,14.993091583251951,60.0,3.0726137161254883,-0.0,-6.62844783505534e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.236724872607738e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.726752614369616e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.184152491390705e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.726738790050148e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0004613939090631,287.72198486328125,294.1499938964844,288.38934326171875,287.67626953125,289.95196533203125,288.7724914550781,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,14.99319076538086,60.0,2.887709140777588,-0.0,-6.605560542993771e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.236724872607738e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,9.726752614369616e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.184152491390705e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.726738790050148e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0004613939090631,287.72198486328125,294.1499938964844,288.38934326171875,287.67626953125,289.95196533203125,288.7724914550781,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,14.99319076538086,60.0,2.887709140777588,-0.0,-6.605560542993771e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.221437358064576e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,9.710653102956712e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.172261393861845e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,9.710640006233008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004606302536558,287.7165222167969,294.1499938964844,288.3331604003906,287.6351318359375,289.9242248535156,288.7152709960937,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,14.993285179138184,60.0,2.710055112838745,-0.0,-6.583690748129811e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.221437358064576e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,9.710653102956712e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.172261393861845e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,9.710640006233008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004606302536558,287.7165222167969,294.1499938964844,288.3331604003906,287.6351318359375,289.9242248535156,288.7152709960937,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,14.993285179138184,60.0,2.710055112838745,-0.0,-6.583690748129811e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.206947288475932e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.695393964648248e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.160990935517475e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.69538086792454e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,0.0004599064413923,287.7110595703125,294.1499938964844,288.2809143066406,287.5930480957031,289.8960876464844,288.6615600585937,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,14.993374824523926,60.0,2.539047241210937,-0.0,-6.562995480408064e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.206947288475932e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.695393964648248e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.160990935517475e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.69538086792454e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,0.0004599064413923,287.7110595703125,294.1499938964844,288.2809143066406,287.5930480957031,289.8960876464844,288.6615600585937,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,14.993374824523926,60.0,2.539047241210937,-0.0,-6.562995480408064e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.200029307976364e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.688109275884926e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.155610364861786e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.68809617916122e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.0004595608916133,287.70831298828125,294.1499938964844,288.2563171386719,287.5716552734375,289.8818664550781,288.6359558105469,286.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,14.993417739868164,60.0,2.4558417797088623,-0.0,-6.55312675235109e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.193341975333168e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.681066876510158e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.150408782763407e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.681053779786453e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.0004592268378473,287.70556640625,294.1499938964844,288.2327880859375,287.54998779296875,289.8676147460937,288.6112060546875,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,14.99345874786377,60.0,2.374075174331665,-0.0,-6.543593400465397e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.180689812637866e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.667743142927064e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,7.140567322494462e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.66773004620336e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0004585948190651,287.7000732421875,294.1499938964844,288.1890563964844,287.505859375,289.8388671875,288.5640869140625,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,14.993536949157717,60.0,2.214542865753174,-0.0,-6.525573326143785e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.180689812637866e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.667743142927064e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,7.140567322494462e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.66773004620336e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0004585948190651,287.7000732421875,294.1499938964844,288.1890563964844,287.505859375,289.8388671875,288.5640869140625,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,14.993536949157717,60.0,2.214542865753174,-0.0,-6.525573326143785e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.16905773920007e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.655493340687826e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.131520396796986e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.65548024396412e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,0.0004580137610901,287.6945495605469,294.1499938964844,288.1499938964844,287.4605712890625,289.8099365234375,288.5201110839844,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770763572305,3.1835940550450914e-09,0.0009770730976015,-0.0073924516327679,0.0,0.0,0.0,14.993608474731444,60.0,2.0599327087402344,-0.0,-6.509028338541611e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.16905773920007e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.655493340687826e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.131520396796986e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.65548024396412e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,0.0004580137610901,287.6945495605469,294.1499938964844,288.1499938964844,287.4605712890625,289.8099365234375,288.5201110839844,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770763572305,3.1835940550450914e-09,0.0009770730976015,-0.0073924516327679,0.0,0.0,0.0,14.993608474731444,60.0,2.0599327087402344,-0.0,-6.509028338541611e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.160744230030105e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.64673818089068e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,7.1250535256695e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.646725811762737e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0004575984785333,287.68902587890625,294.1499938964844,288.11572265625,287.4170227050781,289.7809143066406,288.4790344238281,286.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798315009405997e-09,0.0009761856636032,-0.0071205669082701,0.0,0.0,0.0,14.993659973144531,60.0,1.9112026691436768,-0.0,-6.497209881217715e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.160744230030105e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.64673818089068e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,7.1250535256695e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.646725811762737e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0004575984785333,287.68902587890625,294.1499938964844,288.11572265625,287.4170227050781,289.7809143066406,288.4790344238281,286.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798315009405997e-09,0.0009761856636032,-0.0071205669082701,0.0,0.0,0.0,14.993659973144531,60.0,1.9112026691436768,-0.0,-6.497209881217715e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.15771452127956e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.64354767347686e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.122696842998266e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.643534576753154e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0004574471386149,287.6835021972656,294.1499938964844,288.08612060546875,287.3780822753906,289.7518615722656,288.4400329589844,286.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907392642429e-09,0.0009758612141013,-0.0070211952552199,0.0,0.0,0.0,14.99367904663086,60.0,1.7722800970077517,-0.0,-6.492893334097971e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.15771452127956e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.64354767347686e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.122696842998266e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.643534576753154e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0004574471386149,287.6835021972656,294.1499938964844,288.08612060546875,287.3780822753906,289.7518615722656,288.4400329589844,286.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907392642429e-09,0.0009758612141013,-0.0070211952552199,0.0,0.0,0.0,14.99367904663086,60.0,1.7722800970077517,-0.0,-6.492893334097971e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.158015018329024e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,9.643864177633076e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,7.122930401237682e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.643851080909371e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004574621561914,287.6807556152344,294.1499938964844,288.0729675292969,287.3602294921875,289.7373352050781,288.4210510253906,286.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.045567575910013e-09,0.0009758924134075,-0.0070307860150933,0.0,0.0,0.0,14.993677139282228,60.0,1.7069261074066162,-0.0,-6.493310422683862e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.159462933894248e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.645388490753248e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,7.124055991880596e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.645375394029544e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.0004575344792101,287.677978515625,294.1499938964844,288.0609130859375,287.3434143066406,289.7228088378906,288.40234375,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063521658575041e-09,0.0009760459070093,-0.0070778313092887,0.0,0.0,0.0,14.99366855621338,60.0,1.6442389488220217,-0.0,-6.495353943591908e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.16565622901544e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.65190993156284e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,7.128872675821185e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.651897562434895e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0004578438529279,287.6724548339844,294.1499938964844,288.0398254394531,287.3128662109375,289.6938781738281,288.36541748046875,286.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,14.993630409240724,60.0,1.526520609855652,-0.0,-6.504121330408452e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.16565622901544e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.65190993156284e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,7.128872675821185e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.651897562434895e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0004578438529279,287.6724548339844,294.1499938964844,288.0398254394531,287.3128662109375,289.6938781738281,288.36541748046875,286.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,14.993630409240724,60.0,1.526520609855652,-0.0,-6.504121330408452e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.176068851957098e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.662874799687415e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.136971544241533e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.662862430559473e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.000458363967482,287.6669311523437,294.1499938964844,288.0226745605469,287.2861328125,289.66510009765625,288.32891845703125,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191201806068,0.0,0.0,0.0,14.993566513061523,60.0,1.4185478687286377,-0.0,-6.51888925062849e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.176068851957098e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.662874799687415e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.136971544241533e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.662862430559473e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.000458363967482,287.6669311523437,294.1499938964844,288.0226745605469,287.2861328125,289.66510009765625,288.32891845703125,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191201806068,0.0,0.0,0.0,14.993566513061523,60.0,1.4185478687286377,-0.0,-6.51888925062849e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.1905370936729e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.678109927335754e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.148223812691867e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.67809755820781e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,0.0004590866737999,287.6614074707031,294.1499938964844,288.0091857910156,287.26300048828125,289.6365051269531,288.292724609375,287.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,14.99347686767578,60.0,1.319715142250061,-0.0,-6.539443830888558e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.1905370936729e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.678109927335754e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.148223812691867e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.67809755820781e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,0.0004590866737999,287.6614074707031,294.1499938964844,288.0091857910156,287.26300048828125,289.6365051269531,288.292724609375,287.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,14.99347686767578,60.0,1.319715142250061,-0.0,-6.539443830888558e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.208913252223284e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.697461064206436e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,7.162516703829169e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.697448695078492e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0004600046377163,287.6558837890625,294.1499938964844,287.9991455078125,287.2431945800781,289.608154296875,288.2569274902344,287.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679019533464611e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,14.993363380432127,60.0,1.2294219732284546,-0.0,-6.565602461705566e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.208913252223284e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.697461064206436e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,7.162516703829169e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.697448695078492e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0004600046377163,287.6558837890625,294.1499938964844,287.9991455078125,287.2431945800781,289.608154296875,288.2569274902344,287.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679019533464611e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,14.993363380432127,60.0,1.2294219732284546,-0.0,-6.565602461705566e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.219514322467148e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.708623838378116e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,7.170761818997562e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,9.708612196845934e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0004605341528076,287.6531066894531,294.1499938964844,287.99530029296875,287.2344970703125,289.5940856933594,288.2392578125,287.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,14.993297576904297,60.0,1.1873735189437866,-0.0,-6.580717126780655e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.231019794242457e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.720739762997256e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,7.179710519267246e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.720728121465072e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004611088952515,287.6503601074219,294.1499938964844,287.99224853515625,287.2265319824219,289.580078125,288.22186279296875,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,14.993227005004885,60.0,1.1472387313842771,-0.0,-6.597144164288693e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.256601333618164e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.747678268468007e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,7.199606625363231e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,9.747666626935823e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004623867280315,287.64483642578125,294.1499938964844,287.9883117675781,287.21270751953125,289.5523376464844,288.1880187988281,287.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272891374057508e-09,0.0009863867890089,-0.0102465888485312,0.0,0.0,0.0,14.99306869506836,60.0,1.07236647605896,-0.0,-6.633740667894017e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.256601333618164e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.747678268468007e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,7.199606625363231e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,9.747666626935823e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004623867280315,287.64483642578125,294.1499938964844,287.9883117675781,287.21270751953125,289.5523376464844,288.1880187988281,287.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272891374057508e-09,0.0009863867890089,-0.0102465888485312,0.0,0.0,0.0,14.99306869506836,60.0,1.07236647605896,-0.0,-6.633740667894017e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.28529552766122e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.777893865248188e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.221924170153216e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.777882223716006e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004638200334738,287.6393127441406,294.1499938964844,287.9870300292969,287.2015380859375,289.52496337890625,288.1560974121094,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630256178472791e-09,0.0009894425747916,-0.0111828930675983,0.0,0.0,0.0,14.992891311645508,60.0,1.0044516324996948,-0.0,-6.6749123561749e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.28529552766122e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.777893865248188e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.221924170153216e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.777882223716006e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004638200334738,287.6393127441406,294.1499938964844,287.9870300292969,287.2015380859375,289.52496337890625,288.1560974121094,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630256178472791e-09,0.0009894425747916,-0.0111828930675983,0.0,0.0,0.0,14.992891311645508,60.0,1.0044516324996948,-0.0,-6.6749123561749e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.316576324636117e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.81083430815488e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.246253517223522e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.810822666622698e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0004653825890272,287.6337890625,294.1499938964844,287.9882202148437,287.1927185058594,289.4979858398437,288.1268615722656,287.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.0198636358800294e-09,0.0009927740320563,-0.0122036393731832,0.0,0.0,0.0,14.992698669433594,60.0,0.9429751038551332,-0.0,-6.719943712596432e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.316576324636117e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.81083430815488e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.246253517223522e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.810822666622698e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0004653825890272,287.6337890625,294.1499938964844,287.9882202148437,287.1927185058594,289.4979858398437,288.1268615722656,287.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.0198636358800294e-09,0.0009927740320563,-0.0122036393731832,0.0,0.0,0.0,14.992698669433594,60.0,0.9429751038551332,-0.0,-6.719943712596432e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.349777246825396e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.845796012086794e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,7.272075890796259e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.845784370554612e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.000467041041702,287.6282653808594,294.1499938964844,287.9916076660156,287.1860656738281,289.471435546875,288.1010437011719,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433392402665049e-09,0.0009963101474568,-0.013287017121911,0.0,0.0,0.0,14.992493629455566,60.0,0.8874441385269165,-0.0,-6.767906057802976e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.349777246825396e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.845796012086794e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,7.272075890796259e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.845784370554612e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.000467041041702,287.6282653808594,294.1499938964844,287.9916076660156,287.1860656738281,289.471435546875,288.1010437011719,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433392402665049e-09,0.0009963101474568,-0.013287017121911,0.0,0.0,0.0,14.992493629455566,60.0,0.8874441385269165,-0.0,-6.767906057802976e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.3668517365586e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.863776358542964e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,7.285356696229428e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,9.86376471701078e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0004678939585573,287.62548828125,294.1499938964844,287.9940490722656,287.1834716796875,289.4583435058594,288.0897216796875,287.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.646068501619084e-09,0.0009981287876144,-0.0138441761955618,0.0,0.0,0.0,14.992387771606444,60.0,0.8618444204330444,-0.0,-6.792638629349312e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,9.38408265938051e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.881920414045452e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,7.298757554963231e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.881909500109032e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0004687546461354,287.62274169921875,294.1499938964844,287.9969482421875,287.1813049316406,289.4453430175781,288.0794982910156,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860681717706484e-09,0.0009999639587476,-0.0144063970074057,0.0,0.0,0.0,14.992281913757324,60.0,0.8375276923179626,-0.0,-6.81764262822071e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
