time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428820,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.418592526344582e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.918260911945254e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.325598562601954e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.918249270413072e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004704784951172,287.6172180175781,294.1499938964844,288.0039978027344,287.1781921386719,289.41973876953125,288.06231689453125,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290523657526137e-09,0.0010036395397037,-0.0155324088409543,0.0,0.0,0.0,14.99206829071045,60.0,0.8053438067436218,-0.0,-6.867860236070555e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.418592526344582e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.918260911945254e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.325598562601954e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.918249270413072e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004704784951172,287.6172180175781,294.1499938964844,288.0039978027344,287.1781921386719,289.41973876953125,288.06231689453125,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290523657526137e-09,0.0010036395397037,-0.0155324088409543,0.0,0.0,0.0,14.99206829071045,60.0,0.8053438067436218,-0.0,-6.867860236070555e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.452486847294496e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.95395312202163e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,7.351960812229663e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,9.953942208085208e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.000472171610454,287.6117248535156,294.1499938964844,288.01251220703125,287.1765441894531,289.3946228027344,288.0497741699219,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712704614386665e-09,0.0010072496952489,-0.0166382975876331,0.0,0.0,0.0,14.991859436035156,60.0,0.8060826063156128,-0.0,-6.917361616842754e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.452486847294496e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.95395312202163e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,7.351960812229663e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,9.953942208085208e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.000472171610454,287.6117248535156,294.1499938964844,288.01251220703125,287.1765441894531,289.3946228027344,288.0497741699219,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712704614386665e-09,0.0010072496952489,-0.0166382975876331,0.0,0.0,0.0,14.991859436035156,60.0,0.8060826063156128,-0.0,-6.917361616842754e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.485150803811848e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.98834948404692e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.377365545835346e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.9883385701105e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0004738032293971,287.6062316894531,294.1499938964844,288.0222473144531,287.1760559082031,289.3700561523437,288.0420227050781,287.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544509492925e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,14.991657257080078,60.0,0.8007999658584595,-0.0,-6.965232302036385e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.485150803811848e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.98834948404692e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.377365545835346e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.9883385701105e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0004738032293971,287.6062316894531,294.1499938964844,288.0222473144531,287.1760559082031,289.3700561523437,288.0420227050781,287.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544509492925e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,14.991657257080078,60.0,0.8007999658584595,-0.0,-6.965232302036385e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.516493446426466e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001002135468297,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,7.401742914225906e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,0.0001002134376903,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0004753688408527,287.60076904296875,294.1499938964844,288.032958984375,287.1764831542969,289.3460388183594,288.0386047363281,287.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509926902571351e-09,0.0010140667436644,-0.0187264252454042,0.0,0.0,0.0,14.991464614868164,60.0,0.7962945699691772,-0.0,-7.011321656591464e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.516493446426466e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001002135468297,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,7.401742914225906e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,0.0001002134376903,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0004753688408527,287.60076904296875,294.1499938964844,288.032958984375,287.1764831542969,289.3460388183594,288.0386047363281,287.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509926902571351e-09,0.0010140667436644,-0.0187264252454042,0.0,0.0,0.0,14.991464614868164,60.0,0.7962945699691772,-0.0,-7.011321656591464e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.53181879594922e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0001003749275696,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,7.413662387989461e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0001003748184302,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.000476134388009,287.5980224609375,294.1499938964844,288.0386047363281,287.177001953125,289.334228515625,288.03839111328125,287.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700811543998043e-09,0.0010156990028917,-0.0192263647913932,0.0,0.0,0.0,14.991369247436523,60.0,0.7942267656326294,-0.0,-7.033913362874955e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.547179070068525e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001005366793833,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.42560951039195e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.000100536570244,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0004769016813952,287.5953063964844,294.1499938964844,288.0444030761719,287.1776428222656,289.3226013183594,288.0390930175781,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173429036512,7.892128728315129e-09,0.0010173349874094,-0.0197274256497621,0.0,0.0,0.0,14.9912748336792,60.0,0.7923099994659424,-0.0,-7.056592465914946e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.5785828307271e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0001008673716569,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,7.450034172507003e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0001008672625175,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.000478470348753,287.58984375,294.1499938964844,288.05633544921875,287.1792907714844,289.2996520996094,288.04254150390625,287.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283273622566867e-09,0.0010206794831901,-0.0207517854869365,0.0,0.0,0.0,14.991081237792969,60.0,0.7888354659080505,-0.0,-7.10307332951743e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.5785828307271e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0001008673716569,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,7.450034172507003e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0001008672625175,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.000478470348753,287.58984375,294.1499938964844,288.05633544921875,287.1792907714844,289.2996520996094,288.04254150390625,287.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283273622566867e-09,0.0010206794831901,-0.0207517854869365,0.0,0.0,0.0,14.991081237792969,60.0,0.7888354659080505,-0.0,-7.10307332951743e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.611273708287628e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0001012116263154,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,7.475460733985528e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,0.0001012115171761,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0004801033355761,287.5844116210937,294.1499938964844,288.0685119628906,287.1811218261719,289.2772827148437,288.04888916015625,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,14.99087905883789,60.0,0.785966157913208,-0.0,-7.151622583023709e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.611273708287628e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0001012116263154,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,7.475460733985528e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,0.0001012115171761,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0004801033355761,287.5844116210937,294.1499938964844,288.0685119628906,287.1811218261719,289.2772827148437,288.04888916015625,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,14.99087905883789,60.0,0.785966157913208,-0.0,-7.151622583023709e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.644480451242998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001015613015624,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,7.501287473132834e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.000101561199699,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0004817620792891,287.5790100097656,294.1499938964844,288.0806884765625,287.1829528808594,289.2554931640625,288.05731201171875,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,14.990674018859863,60.0,0.7835362553596497,-0.0,-7.20110691077025e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.644480451242998e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001015613015624,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,7.501287473132834e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.000101561199699,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0004817620792891,287.5790100097656,294.1499938964844,288.0806884765625,287.1829528808594,289.2554931640625,288.05731201171875,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,14.990674018859863,60.0,0.7835362553596497,-0.0,-7.20110691077025e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.677188063506036e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.000101905723568,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,7.526726403739303e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001019056217046,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0004833958519157,287.5736389160156,294.1499938964844,288.0926513671875,287.1845703125,289.2342224121094,288.0672302246094,287.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,14.990471839904783,60.0,0.7813678979873657,-0.0,-7.250013567272617e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.677188063506036e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.000101905723568,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,7.526726403739303e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001019056217046,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0004833958519157,287.5736389160156,294.1499938964844,288.0926513671875,287.1845703125,289.2342224121094,288.0672302246094,287.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,14.990471839904783,60.0,0.7813678979873657,-0.0,-7.250013567272617e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.692960884422064e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,0.0001020718191284,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,7.538994395872578e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.000102071717265,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.0004841837508138,287.5709533691406,294.1499938964844,288.09844970703125,287.1851806640625,289.22381591796875,288.0726013183594,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.024482250213623,0.0,0.0,0.0,14.990374565124512,60.0,0.7803143858909607,-0.0,-7.273658297890506e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.708165453048424e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001022319338517,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,7.55082000978291e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0001022318247123,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0004849432443734,287.5682678222656,294.1499938964844,288.1040954589844,287.1856689453125,289.2135314941406,288.078125,287.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,14.990281105041504,60.0,0.7792431712150574,-0.0,-7.296485904362271e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.736072388477623e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001025258025038,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,7.572524918941781e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,0.0001025256933644,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0004863372596446,287.5629272460937,294.1499938964844,288.11480712890625,287.18603515625,289.1932983398437,288.08935546875,287.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244901815781304e-08,0.0010374533012509,-0.0258880201727151,0.0,0.0,0.0,14.990108489990234,60.0,0.7769075632095337,-0.0,-7.338476848417488e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.736072388477623e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001025258025038,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,7.572524918941781e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,0.0001025256933644,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0004863372596446,287.5629272460937,294.1499938964844,288.11480712890625,287.18603515625,289.1932983398437,288.08935546875,287.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244901815781304e-08,0.0010374533012509,-0.0258880201727151,0.0,0.0,0.0,14.990108489990234,60.0,0.7769075632095337,-0.0,-7.338476848417488e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.759570093592627e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0001027732432703,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,7.590800669277087e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001027731414069,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0004875110171269,287.5576171875,294.1499938964844,288.1245422363281,287.1854553222656,289.1736145019531,288.1004943847656,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537550387823558e-08,0.0010399557650089,-0.0266541149467229,0.0,0.0,0.0,14.98996353149414,60.0,0.7740554809570312,-0.0,-7.373924404419085e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.759570093592627e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0001027732432703,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,7.590800669277087e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001027731414069,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0004875110171269,287.5576171875,294.1499938964844,288.1245422363281,287.1854553222656,289.1736145019531,288.1004943847656,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537550387823558e-08,0.0010399557650089,-0.0266541149467229,0.0,0.0,0.0,14.98996353149414,60.0,0.7740554809570312,-0.0,-7.373924404419085e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.777664672583342e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0001029637787723,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,7.60487382649444e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,0.0001029636769089,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0004884148365817,287.5523376464844,294.1499938964844,288.133056640625,287.1836853027344,289.1544494628906,288.1110534667969,287.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439140826463,0.0,0.0,0.0,14.98985195159912,60.0,0.7704916596412659,-0.0,-7.401273904861227e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.777664672583342e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0001029637787723,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,7.60487382649444e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,0.0001029636769089,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0004884148365817,287.5523376464844,294.1499938964844,288.133056640625,287.1836853027344,289.1544494628906,288.1110534667969,287.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439140826463,0.0,0.0,0.0,14.98985195159912,60.0,0.7704916596412659,-0.0,-7.401273904861227e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.789297473616898e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0001030862767947,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,7.613921479787678e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001030861749313,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,0.0004889959236606,287.5470886230469,294.1499938964844,288.1401062011719,287.18048095703125,289.1357116699219,288.1206359863281,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907670322524154e-08,0.001043120981194,-0.0276229456067085,0.0,0.0,0.0,14.989779472351074,60.0,0.765936017036438,-0.0,-7.418877601139684e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.789297473616898e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0001030862767947,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,7.613921479787678e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001030861749313,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,0.0004889959236606,287.5470886230469,294.1499938964844,288.1401062011719,287.18048095703125,289.1357116699219,288.1206359863281,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907670322524154e-08,0.001043120981194,-0.0276229456067085,0.0,0.0,0.0,14.989779472351074,60.0,0.765936017036438,-0.0,-7.418877601139684e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.79260730673559e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001031211286317,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,7.616495713591576e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0001031210267683,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0004891612916253,287.5444641113281,294.1499938964844,288.1430053710937,287.1782531738281,289.12652587890625,288.125,287.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948840944990934e-08,0.0010434731375426,-0.0277307070791721,0.0,0.0,0.0,14.98975944519043,60.0,0.7632299065589905,-0.0,-7.423886927426794e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.793906065169722e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001031348001561,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,7.617505616508424e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001031347055686,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0004892261349596,287.5418701171875,294.1499938964844,288.1454467773437,287.17559814453125,289.117431640625,288.1290283203125,287.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436220327392,1.0964952501524294e-08,0.0010436110896989,-0.027772881090641,0.0,0.0,0.0,14.989751815795898,60.0,0.7605035901069641,-0.0,-7.425847314834756e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.790562035050244e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0001030995845212,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.614904461661354e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0001030994899338,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,0.0004890591371804,287.5367126464844,294.1499938964844,288.1488037109375,287.1687927246094,289.0995788574219,288.1357727050781,287.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923146831487427e-08,0.0010432538110762,-0.027663454413414,0.0,0.0,0.0,14.989771842956545,60.0,0.7616086602210999,-0.0,-7.420760539389448e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.790562035050244e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0001030995845212,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.614904461661354e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0001030994899338,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,0.0004890591371804,287.5367126464844,294.1499938964844,288.1488037109375,287.1687927246094,289.0995788574219,288.1357727050781,287.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923146831487427e-08,0.0010432538110762,-0.027663454413414,0.0,0.0,0.0,14.989771842956545,60.0,0.7616086602210999,-0.0,-7.420760539389448e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.779402171261609e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0001029820632538,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,7.606224244227633e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0001029819686664,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004885016242042,287.5316162109375,294.1499938964844,288.1499938964844,287.1598815917969,289.08209228515625,288.1407470703125,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783947068659929e-08,0.0010420638136565,-0.0272990930825471,0.0,0.0,0.0,14.98984146118164,60.0,0.7614077925682068,-0.0,-7.403835411423644e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.779402171261609e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0001029820632538,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,7.606224244227633e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0001029819686664,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004885016242042,287.5316162109375,294.1499938964844,288.1499938964844,287.1598815917969,289.08209228515625,288.1407470703125,287.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783947068659929e-08,0.0010420638136565,-0.0272990930825471,0.0,0.0,0.0,14.98984146118164,60.0,0.7614077925682068,-0.0,-7.403835411423644e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.761307592270896e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001027915131999,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.592150359414518e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001027914186124,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0004875977756455,287.52655029296875,294.1499938964844,288.1499938964844,287.1498107910156,289.0649719238281,288.1440124511719,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,14.98995304107666,60.0,0.7596222162246704,-0.0,-7.376446120588298e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.761307592270896e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001027915131999,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.592150359414518e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001027914186124,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0004875977756455,287.52655029296875,294.1499938964844,288.1499938964844,287.1498107910156,289.0649719238281,288.1440124511719,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,14.98995304107666,60.0,0.7596222162246704,-0.0,-7.376446120588298e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.73795322352089e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,0.0001025455858325,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.573985931230709e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0001025454912451,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004864312068093,287.5215759277344,294.1499938964844,288.1499938964844,287.13970947265625,289.0481872558594,288.1460876464844,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.0259464215487241,0.0,0.0,0.0,14.990097045898438,60.0,0.7570591568946838,-0.0,-7.341175489727902e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.73795322352089e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,0.0001025455858325,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.573985931230709e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0001025454912451,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004864312068093,287.5215759277344,294.1499938964844,288.1499938964844,287.13970947265625,289.0481872558594,288.1460876464844,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.0259464215487241,0.0,0.0,0.0,14.990097045898438,60.0,0.7570591568946838,-0.0,-7.341175489727902e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.724799019750208e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0001024070588755,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,7.563754479633644e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.000102406971564,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0004857741005253,287.51910400390625,294.1499938964844,288.1499938964844,287.1346740722656,289.0399169921875,288.1468200683594,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103238246017554e-08,0.0010362436296418,-0.0255171563476324,0.0,0.0,0.0,14.990178108215332,60.0,0.7556247115135193,-0.0,-7.321347794686518e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
