time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431160,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.71055414993316e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0001022570504574,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,7.552674651378766e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0001022569631459,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0004850625409744,287.5166320800781,294.1499938964844,288.1499938964844,287.129638671875,289.03173828125,288.1473999023437,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925673616351103e-09,0.0010347254574298,-0.0250522922724485,0.0,0.0,0.0,14.990266799926758,60.0,0.754112720489502,-0.0,-7.29990645709222e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.679814684204756e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001019333503791,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,7.528765854658559e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0001019332557916,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004835270519834,287.5117492675781,294.1499938964844,288.1499938964844,287.1195373535156,289.0156555175781,288.1482849121094,287.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,14.990456581115724,60.0,0.7509098649024963,-0.0,-7.253747469349038e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.679814684204756e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001019333503791,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,7.528765854658559e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0001019332557916,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004835270519834,287.5117492675781,294.1499938964844,288.1499938964844,287.1195373535156,289.0156555175781,288.1482849121094,287.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,14.990456581115724,60.0,0.7509098649024963,-0.0,-7.253747469349038e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.646813123254104e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001015858215396,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,7.503097731387243e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001015857342281,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004818785528186,287.5069274902344,294.1499938964844,288.1499938964844,287.1094665527344,288.9999084472656,288.1488037109375,287.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,14.990660667419434,60.0,0.7475173473358154,-0.0,-7.20435622270088e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.646813123254104e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001015858215396,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,7.503097731387243e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001015857342281,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004818785528186,287.5069274902344,294.1499938964844,288.1499938964844,287.1094665527344,288.9999084472656,288.1488037109375,287.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,14.990660667419434,60.0,0.7475173473358154,-0.0,-7.20435622270088e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.612744906917214e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0001012270658975,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.47660014894791e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.000101226978586,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0004801767645403,287.5021667480469,294.1499938964844,288.1499938964844,287.099365234375,288.9844970703125,288.149169921875,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,14.99087142944336,60.0,0.7440483570098877,-0.0,-7.153546022209414e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.612744906917214e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0001012270658975,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.47660014894791e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.000101226978586,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0004801767645403,287.5021667480469,294.1499938964844,288.1499938964844,287.099365234375,288.9844970703125,288.149169921875,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,14.99087142944336,60.0,0.7440483570098877,-0.0,-7.153546022209414e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.578605386195704e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,0.0001008675535558,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.450046541634947e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,0.0001008674662443,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004784713964909,287.4974975585937,294.1499938964844,288.1499938964844,287.0892639160156,288.9694519042969,288.1494140625,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281062058301814e-09,0.0010206627193838,-0.0207459926605224,0.0,0.0,0.0,14.991082191467283,60.0,0.7405694723129272,-0.0,-7.102809718162463e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.578605386195704e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,0.0001008675535558,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.450046541634947e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,0.0001008674662443,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004784713964909,287.4974975585937,294.1499938964844,288.1499938964844,287.0892639160156,288.9694519042969,288.1494140625,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281062058301814e-09,0.0010206627193838,-0.0207459926605224,0.0,0.0,0.0,14.991082191467283,60.0,0.7405694723129272,-0.0,-7.102809718162463e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.561763727106154e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.000100690202089,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.436947635142133e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0001006901147775,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0004776301211677,287.4951477050781,294.1499938964844,288.1499938964844,287.0841979980469,288.9620361328125,288.1495056152344,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071157964195663e-09,0.0010188678279519,-0.0201962850987911,0.0,0.0,0.0,14.991186141967772,60.0,0.7388473749160767,-0.0,-7.077847641312476e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.545318607706577e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001005170270218,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.424156501656398e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001005169397103,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004768086655531,287.49285888671875,294.1499938964844,288.1499938964844,287.07916259765625,288.9547119140625,288.1495666503906,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866191253924626e-09,0.0010171151952818,-0.0196594949811697,0.0,0.0,0.0,14.991287231445312,60.0,0.7371557354927063,-0.0,-7.053515105326369e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.513691475149244e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.000100183970062,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.399557216558605e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0001001838827505,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004752287932205,287.48828125,294.1499938964844,288.1499938964844,287.0690612792969,288.9402770996094,288.1496887207031,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471997243158057e-09,0.0010137443896383,-0.01862708106637,0.0,0.0,0.0,14.991482734680176,60.0,0.7338737845420837,-0.0,-7.006836710843346e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.513691475149244e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.000100183970062,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.399557216558605e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0001001838827505,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004752287932205,287.48828125,294.1499938964844,288.1499938964844,287.0690612792969,288.9402770996094,288.1496887207031,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471997243158057e-09,0.0010137443896383,-0.01862708106637,0.0,0.0,0.0,14.991482734680176,60.0,0.7338737845420837,-0.0,-7.006836710843346e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.484249312663452e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.987392695620656e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,7.376657595159486e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.98738469206728e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.0004737581184599,287.4837646484375,294.1499938964844,288.1499938964844,287.0589294433594,288.9261779785156,288.1497802734375,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105041888166852e-09,0.0010106065310537,-0.0176659543067216,0.0,0.0,0.0,14.99166488647461,60.0,0.7307689189910889,-0.0,-6.963522736214145e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.484249312663452e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.987392695620656e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,7.376657595159486e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.98738469206728e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.0004737581184599,287.4837646484375,294.1499938964844,288.1499938964844,287.0589294433594,288.9261779785156,288.1497802734375,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105041888166852e-09,0.0010106065310537,-0.0176659543067216,0.0,0.0,0.0,14.99166488647461,60.0,0.7307689189910889,-0.0,-6.963522736214145e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.457210398977622e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.958919690689072e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.35562716727145e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.958911687135696e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.0004724074678961,287.4793395996094,294.1499938964844,288.1499938964844,287.048828125,288.912353515625,288.1498107910156,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,14.99183177947998,60.0,0.727867841720581,-0.0,-6.923860951246752e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.457210398977622e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.958919690689072e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.35562716727145e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.958911687135696e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.0004724074678961,287.4793395996094,294.1499938964844,288.1499938964844,287.048828125,288.912353515625,288.1498107910156,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,14.99183177947998,60.0,0.727867841720581,-0.0,-6.923860951246752e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.43276536418125e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.93317662505433e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.336614362429827e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.933169349096715e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0004711863875854,287.47491455078125,294.1499938964844,288.1499938964844,287.0387268066406,288.8988037109375,288.1498718261719,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,14.991983413696287,60.0,0.7251796126365662,-0.0,-6.888100756441419e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.43276536418125e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.93317662505433e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.336614362429827e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.933169349096715e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0004711863875854,287.47491455078125,294.1499938964844,288.1499938964844,287.0387268066406,288.8988037109375,288.1498718261719,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,14.991983413696287,60.0,0.7251796126365662,-0.0,-6.888100756441419e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.421483264304698e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.921296441461892e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,7.327838829951361e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.921288437908515e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004706228210125,287.4727478027344,294.1499938964844,288.1499938964844,287.0336608886719,288.8921203613281,288.1498718261719,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167093664407,0.0,0.0,0.0,14.992053031921388,60.0,0.7239223718643188,-0.0,-6.87162682311282e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.410733036929742e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.909975779009984e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,7.319477299461141e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.909967775456607e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,0.0004700858262367,287.4705810546875,294.1499938964844,288.1499938964844,287.0285949707031,288.8855285644531,288.14990234375,287.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,14.99211883544922,60.0,0.7227209210395813,-0.0,-6.855947987105537e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.389815386384726e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.887947817333044e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,7.303207530640066e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.887940541375428e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0004690409405156,287.46630859375,294.1499938964844,288.1499938964844,287.0184631347656,288.8724975585937,288.14990234375,287.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826674997806,0.0,0.0,0.0,14.99224853515625,60.0,0.7204190492630005,-0.0,-6.825491283279916e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.389815386384726e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.887947817333044e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,7.303207530640066e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.887940541375428e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0004690409405156,287.46630859375,294.1499938964844,288.1499938964844,287.0184631347656,288.8724975585937,288.14990234375,287.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826674997806,0.0,0.0,0.0,14.99224853515625,60.0,0.7204190492630005,-0.0,-6.825491283279916e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.36873911996372e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.865753236226736e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.28681479813531e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.865745960269125e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0004679881385527,287.4620666503906,294.1499938964844,288.1499938964844,287.0083312988281,288.8597412109375,288.1499328613281,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,14.99237823486328,60.0,0.7181826233863831,-0.0,-6.794872575710542e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.36873911996372e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.865753236226736e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.28681479813531e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.865745960269125e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0004679881385527,287.4620666503906,294.1499938964844,288.1499938964844,287.0083312988281,288.8597412109375,288.1499328613281,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,14.99237823486328,60.0,0.7181826233863831,-0.0,-6.794872575710542e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.346826846012846e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.842678264249116e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,7.269771595019847e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.842670988291502e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.0004668935434892,287.4578857421875,294.1499938964844,288.1499938964844,286.9981994628906,288.8472595214844,288.1499328613281,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392135626891559e-09,0.0009959591552615,-0.0131789306178689,0.0,0.0,0.0,14.992513656616213,60.0,0.715935230255127,-0.0,-6.763112736507537e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.346826846012846e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.842678264249116e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,7.269771595019847e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.842670988291502e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.0004668935434892,287.4578857421875,294.1499938964844,288.1499938964844,286.9981994628906,288.8472595214844,288.1499328613281,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392135626891559e-09,0.0009959591552615,-0.0131789306178689,0.0,0.0,0.0,14.992513656616213,60.0,0.715935230255127,-0.0,-6.763112736507537e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.324074926553294e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.818719263421372e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.252075738506392e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.818711987463756e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,0.0004657570680137,287.4537353515625,294.1499938964844,288.1499938964844,286.9880676269531,288.83502197265625,288.14996337890625,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108561129674172e-09,0.0009935342241078,-0.0124360136687755,0.0,0.0,0.0,14.99265480041504,60.0,0.7136513590812683,-0.0,-6.730216739470053e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.324074926553294e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.818719263421372e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.252075738506392e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.818711987463756e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,0.0004657570680137,287.4537353515625,294.1499938964844,288.1499938964844,286.9880676269531,288.83502197265625,288.14996337890625,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108561129674172e-09,0.0009935342241078,-0.0124360136687755,0.0,0.0,0.0,14.99265480041504,60.0,0.7136513590812683,-0.0,-6.730216739470053e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.31243266677484e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,9.806459274841473e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,7.243020081659779e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.806451998883858e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004651754861697,287.4516906738281,294.1499938964844,288.1499938964844,286.9830017089844,288.8289794921875,288.14996337890625,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963447874928306e-09,0.0009922934696078,-0.0120558338239789,0.0,0.0,0.0,14.99272632598877,60.0,0.7124935984611511,-0.0,-6.713413824854797e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.300681995227932e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.794085053727032e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,7.233880751300603e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.794077777769417e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0004645885201171,287.4496765136719,294.1499938964844,288.1499938964844,286.9779357910156,288.8230285644531,288.14996337890625,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,14.992798805236816,60.0,0.7113286852836609,-0.0,-6.696476617662483e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.277137723984195e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.76929150056094e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,7.215568621177226e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.769284952199088e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004634124343283,287.4456481933594,294.1499938964844,288.1499938964844,286.9678039550781,288.811279296875,288.14996337890625,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033118933439,0.0,0.0,0.0,14.992944717407228,60.0,0.7089946866035461,-0.0,-6.6626050454488e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.277137723984195e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.76929150056094e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,7.215568621177226e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.769284952199088e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004634124343283,287.4456481933594,294.1499938964844,288.1499938964844,286.9678039550781,288.811279296875,288.14996337890625,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033118933439,0.0,0.0,0.0,14.992944717407228,60.0,0.7089946866035461,-0.0,-6.6626050454488e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.2539528850466e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.744877024786548e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,7.197535887826234e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.744869748828933e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,0.0004622543056029,287.4416809082031,294.1499938964844,288.1499938964844,286.9576416015625,288.7997436523437,288.14996337890625,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234579353834533e-09,0.0009860607096925,-0.0101462081074714,0.0,0.0,0.0,14.993087768554688,60.0,0.7066812515258789,-0.0,-6.629333881846834e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.2539528850466e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.744877024786548e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,7.197535887826234e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.744869748828933e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,0.0004622543056029,287.4416809082031,294.1499938964844,288.1499938964844,286.9576416015625,288.7997436523437,288.14996337890625,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234579353834533e-09,0.0009860607096925,-0.0101462081074714,0.0,0.0,0.0,14.993087768554688,60.0,0.7066812515258789,-0.0,-6.629333881846834e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.231726289726794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.72147099673748e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,7.180248212534934e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.721463720779866e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0004611440526787,287.437744140625,294.1499938964844,288.1499938964844,286.947509765625,288.7884521484375,288.14996337890625,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957553396105595e-09,0.0009836917743086,-0.0094203725457191,0.0,0.0,0.0,14.99322509765625,60.0,0.7044301629066467,-0.0,-6.597516488682231e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.231726289726794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.72147099673748e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,7.180248212534934e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.721463720779866e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0004611440526787,287.437744140625,294.1499938964844,288.1499938964844,286.947509765625,288.7884521484375,288.14996337890625,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957553396105595e-09,0.0009836917743086,-0.0094203725457191,0.0,0.0,0.0,14.99322509765625,60.0,0.7044301629066467,-0.0,-6.597516488682231e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.210949792759492e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.699591464595868e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,7.164088310673833e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.699584916234016e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004601061809808,287.43389892578125,294.1499938964844,288.1499938964844,286.9373474121094,288.7773742675781,288.1499938964844,287.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985936535671726e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,14.993353843688965,60.0,0.7022871375083923,-0.0,-6.567842092408682e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.210949792759492e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.699591464595868e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,7.164088310673833e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.699584916234016e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004601061809808,287.43389892578125,294.1499938964844,288.1499938964844,286.9373474121094,288.7773742675781,288.1499938964844,287.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985936535671726e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,14.993353843688965,60.0,0.7022871375083923,-0.0,-6.567842092408682e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
