time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433500,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.201235661748795e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.689362195786087e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.156532956287265e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.689355647424236e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0004596209619194,287.4319763183594,294.1499938964844,288.1499938964844,286.9322814941406,288.7719421386719,288.1499938964844,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.5775193918397e-09,0.0009804419241845,-0.0084246238693594,0.0,0.0,0.0,14.993413925170898,60.0,0.7012649178504944,-0.0,-6.55399148286051e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.192005381919444e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.67964151641354e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,7.149353041313589e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.679634968051688e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004591598699335,287.4300842285156,294.1499938964844,288.1499938964844,286.9271850585937,288.7665405273437,288.1499938964844,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462466313663981e-09,0.0009794579818844,-0.0081231612712144,0.0,0.0,0.0,14.993471145629885,60.0,0.7002788782119751,-0.0,-6.540843600078007e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.17517754714936e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.661921649239956e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.136265048757195e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.661915100878105e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004583192931022,287.4263000488281,294.1499938964844,288.1499938964844,286.9170227050781,288.7558898925781,288.1499938964844,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718538959698e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,14.993575096130373,60.0,0.6984285116195679,-0.0,-6.51690683639572e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.17517754714936e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.661921649239956e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.136265048757195e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.661915100878105e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004583192931022,287.4263000488281,294.1499938964844,288.1499938964844,286.9170227050781,288.7558898925781,288.1499938964844,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718538959698e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,14.993575096130373,60.0,0.6984285116195679,-0.0,-6.51690683639572e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.160707850242034e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.646683611208572e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,7.125010597519577e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.646677790442482e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.0004575965285766,287.4225769042969,294.1499938964844,288.1499938964844,286.9068603515625,288.7454528808594,288.1499938964844,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009597741067,0.0,0.0,0.0,14.993663787841797,60.0,0.6967564225196838,-0.0,-6.496358651020273e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.160707850242034e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.646683611208572e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,7.125010597519577e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.646677790442482e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.0004575965285766,287.4225769042969,294.1499938964844,288.1499938964844,286.9068603515625,288.7454528808594,288.1499938964844,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009597741067,0.0,0.0,0.0,14.993663787841797,60.0,0.6967564225196838,-0.0,-6.496358651020273e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.148765093414112e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.634107118472456e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.115721382433549e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.634101297706366e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004569999582599,287.4188842773437,294.1499938964844,288.1499938964844,286.8966979980469,288.7351989746094,288.1499938964844,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.006710838060826,0.0,0.0,0.0,14.993738174438477,60.0,0.695277988910675,-0.0,-6.479420733285225e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.148765093414112e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.634107118472456e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.115721382433549e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.634101297706366e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004569999582599,287.4188842773437,294.1499938964844,288.1499938964844,286.8966979980469,288.7351989746094,288.1499938964844,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.006710838060826,0.0,0.0,0.0,14.993738174438477,60.0,0.695277988910675,-0.0,-6.479420733285225e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.139523172052576e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.624374797567724e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.108532736310735e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.624368249205872e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004565382841974,287.4152526855469,294.1499938964844,288.1499938964844,286.88653564453125,288.7251281738281,288.1499938964844,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082280945085362e-09,0.0009738631779327,-0.0064088874496519,0.0,0.0,0.0,14.99379539489746,60.0,0.6940031051635742,-0.0,-6.466326851750638e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.139523172052576e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.624374797567724e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.108532736310735e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.624368249205872e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004565382841974,287.4152526855469,294.1499938964844,288.1499938964844,286.88653564453125,288.7251281738281,288.1499938964844,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082280945085362e-09,0.0009738631779327,-0.0064088874496519,0.0,0.0,0.0,14.99379539489746,60.0,0.6940031051635742,-0.0,-6.466326851750638e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.135858999798074e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.620515629649162e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.10568274371326e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.62050908128731e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0004563552211038,287.4134521484375,294.1499938964844,288.1499938964844,286.8814392089844,288.7201538085937,288.1499938964844,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,14.993817329406738,60.0,0.6934458613395691,-0.0,-6.461137758151382e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.13292824407108e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.617429896024988e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.103403186192736e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.617423347663134e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,0.0004562088579405,287.4116516113281,294.1499938964844,288.1499938964844,286.8763427734375,288.7152404785156,288.1499938964844,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259767776399713e-09,0.0009731597383506,-0.0061933631077408,0.0,0.0,0.0,14.99383544921875,60.0,0.6929405927658081,-0.0,-6.456988899117277e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.129252430284396e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.61355835897848e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,7.100544462446123e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.613552538212387e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004560252127703,287.4081115722656,294.1499938964844,288.1499938964844,286.8661804199219,288.7055053710937,288.1499938964844,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680093036389053e-09,0.0009727672440931,-0.0060731335543096,0.0,0.0,0.0,14.993858337402344,60.0,0.692089855670929,-0.0,-6.451782752492363e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.129252430284396e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.61355835897848e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,7.100544462446123e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.613552538212387e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004560252127703,287.4081115722656,294.1499938964844,288.1499938964844,286.8661804199219,288.7055053710937,288.1499938964844,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680093036389053e-09,0.0009727672440931,-0.0060731335543096,0.0,0.0,0.0,14.993858337402344,60.0,0.692089855670929,-0.0,-6.451782752492363e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.128478995990008e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.612744179321452e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,7.09994274075143e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.6127376309596e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004559865919873,287.4062805175781,294.1499938964844,288.1499938964844,286.8608703613281,288.70050048828125,288.1499938964844,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704125577481364e-09,0.0009726844145916,-0.006047767587006,0.0,0.0,0.0,14.993863105773926,60.0,0.6917439103126526,-0.0,-6.450684253422878e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.128499368671328e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.612765279598534e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.09995802026242e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.612759458832444e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,0.0004559876106213,287.4045715332031,294.1499938964844,288.1499938964844,286.8559875488281,288.6959533691406,288.1499938964844,287.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706274969257038e-09,0.0009726862190291,-0.0060483310371637,0.0,0.0,0.0,14.993863105773926,60.0,0.6914704442024231,-0.0,-6.45070912241863e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.129873797064648e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.614212467567997e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,7.101026858435944e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.614206646801904e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004560562665574,287.401123046875,294.1499938964844,288.1483459472656,286.8450622558594,288.6865539550781,288.14990234375,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876711967105393e-09,0.000972831971012,-0.0060929907485842,0.0,0.0,0.0,14.993854522705078,60.0,0.6905105113983154,-0.0,-6.452642509202633e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.129873797064648e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.614212467567997e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,7.101026858435944e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.614206646801904e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004560562665574,287.401123046875,294.1499938964844,288.1483459472656,286.8450622558594,288.6865539550781,288.14990234375,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876711967105393e-09,0.000972831971012,-0.0060929907485842,0.0,0.0,0.0,14.993854522705078,60.0,0.6905105113983154,-0.0,-6.452642509202633e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.132282866630705e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.6167488663923e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.102900417521596e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.616743045626208e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004561765817925,287.3976745605469,294.1499938964844,288.1434936523437,286.832763671875,288.6772155761719,288.1495361328125,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.717606584212717e-09,0.000973087910097,-0.0061714309267699,0.0,0.0,0.0,14.993840217590332,60.0,0.6881528496742249,-0.0,-6.456038903479566e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.132282866630705e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.6167488663923e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.102900417521596e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.616743045626208e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004561765817925,287.3976745605469,294.1499938964844,288.1434936523437,286.832763671875,288.6772155761719,288.1495361328125,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.717606584212717e-09,0.000973087910097,-0.0061714309267699,0.0,0.0,0.0,14.993840217590332,60.0,0.6881528496742249,-0.0,-6.456038903479566e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.13385083549656e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.61840050877072e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.104119868017733e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.618393960408866e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.0004562549293041,287.3959655761719,294.1499938964844,288.1399230957031,286.8260803222656,288.672607421875,288.1491394042969,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572943903,2.737103654837369e-09,0.0009732545586302,-0.0062225200235843,0.0,0.0,0.0,14.993830680847168,60.0,0.6861897110939026,-0.0,-6.458251533558723e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.135680011240764e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.620326454751194e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,7.105543045327067e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.620320633985102e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004563462862279,287.3942565917969,294.1499938964844,288.1356506347656,286.8191223144531,288.66796875,288.1485595703125,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734519408084,2.7598561214148276e-09,0.0009734491468407,-0.0062821386381983,0.0,0.0,0.0,14.993819236755373,60.0,0.6837450265884399,-0.0,-6.460834356403211e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.14005795493722e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.62493650149554e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,7.108947465894744e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.624930680729447e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004565649724099,287.3908996582031,294.1499938964844,288.12506103515625,286.8042297363281,288.65869140625,288.1468505859375,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917718511,2.8143241070921476e-09,0.0009739149245433,-0.0064248614944517,0.0,0.0,0.0,14.993791580200195,60.0,0.6776391863822937,-0.0,-6.467019630918004e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.14005795493722e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.62493650149554e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,7.108947465894744e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.624930680729447e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004565649724099,287.3908996582031,294.1499938964844,288.12506103515625,286.8042297363281,288.65869140625,288.1468505859375,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917718511,2.8143241070921476e-09,0.0009739149245433,-0.0064248614944517,0.0,0.0,0.0,14.993791580200195,60.0,0.6776391863822937,-0.0,-6.467019630918004e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.145303920377046e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.630460408516228e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.113027822924778e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.630454587750135e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,0.0004568270232994,287.3875732421875,294.1499938964844,288.11187744140625,286.7882385253906,288.6493530273437,288.14410400390625,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879606109118526e-09,0.0009744731360115,-0.0065959198400378,0.0,0.0,0.0,14.993760108947754,60.0,0.6697576642036438,-0.0,-6.474436275993868e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.145303920377046e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.630460408516228e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.113027822924778e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.630454587750135e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,0.0004568270232994,287.3875732421875,294.1499938964844,288.11187744140625,286.7882385253906,288.6493530273437,288.14410400390625,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879606109118526e-09,0.0009744731360115,-0.0065959198400378,0.0,0.0,0.0,14.993760108947754,60.0,0.6697576642036438,-0.0,-6.474436275993868e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.151479025604203e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.636962931836024e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.1178306825459e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.636957111069933e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004571354947984,287.38427734375,294.1499938964844,288.0963134765625,286.7712097167969,288.6399230957031,288.13995361328125,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.95646884751477e-09,0.0009751303587108,-0.0067973230034112,0.0,0.0,0.0,14.993721961975098,60.0,0.6601413488388062,-0.0,-6.48317382001551e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.151479025604203e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.636962931836024e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.1178306825459e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.636957111069933e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004571354947984,287.38427734375,294.1499938964844,288.0963134765625,286.7712097167969,288.6399230957031,288.13995361328125,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.95646884751477e-09,0.0009751303587108,-0.0067973230034112,0.0,0.0,0.0,14.993721961975098,60.0,0.6601413488388062,-0.0,-6.48317382001551e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.158430475508794e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.644283272791654e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.123237446649e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.644278179621324e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0004574827325996,287.3810119628906,294.1499938964844,288.07861328125,286.7532043457031,288.63037109375,288.1345520019531,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043006291392203e-09,0.000975870352704,-0.0070240753702819,0.0,0.0,0.0,14.99367904663086,60.0,0.6492657661437988,-0.0,-6.493018389619466e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.158430475508794e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.644283272791654e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.123237446649e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.644278179621324e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0004574827325996,287.3810119628906,294.1499938964844,288.07861328125,286.7532043457031,288.63037109375,288.1345520019531,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.043006291392203e-09,0.000975870352704,-0.0070240753702819,0.0,0.0,0.0,14.99367904663086,60.0,0.6492657661437988,-0.0,-6.493018389619466e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.162231435766444e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.648285777075216e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,7.126192940631881e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.648279956309123e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.0004576725768856,287.37939453125,294.1499938964844,288.06903076171875,286.7438659667969,288.6255187988281,288.13116455078125,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780391611,3.090320666032652e-09,0.000976274954155,-0.0071480516344308,0.0,0.0,0.0,14.99365520477295,60.0,0.6432105302810669,-0.0,-6.498404303556526e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.16619028430432e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.652454900788145e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.129272125894204e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.652449080022052e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004578703374136,287.3777770996094,294.1499938964844,288.0589904785156,286.7343139648437,288.62060546875,288.1273803710937,287.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.139610793567726e-09,0.0009766963776201,-0.0072772046551108,0.0,0.0,0.0,14.993630409240724,60.0,0.6369010210037231,-0.0,-6.504017591169031e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.174667502520606e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.661381045589224e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.135865598684177e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.661375952418894e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004582937981467,287.3746032714844,294.1499938964844,288.0375671386719,286.71466064453125,288.6106872558594,288.1184997558594,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.2451548115375317e-09,0.0009775989456102,-0.0075537571683526,0.0,0.0,0.0,14.99357795715332,60.0,0.6233747005462646,-0.0,-6.516044948057242e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.174667502520606e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.661381045589224e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.135865598684177e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.661375952418894e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004582937981467,287.3746032714844,294.1499938964844,288.0375671386719,286.71466064453125,288.6106872558594,288.1184997558594,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.2451548115375317e-09,0.0009775989456102,-0.0075537571683526,0.0,0.0,0.0,14.99357795715332,60.0,0.6233747005462646,-0.0,-6.516044948057242e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.180064080283046e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.667064296081662e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,7.140063098631799e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.667058475315572e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004585633578244,287.3727111816406,294.1499938964844,288.02398681640625,286.7025451660156,288.6046142578125,288.1122741699219,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781768312677,3.3123488396569205e-09,0.0009781734552234,-0.0077298218384385,0.0,0.0,0.0,14.993545532226562,60.0,0.6147268414497375,-0.0,-6.52370744091968e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.183777729049324e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.670974395703524e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,7.142950926208869e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.670969302533194e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.0004587488656397,287.3714599609375,294.1499938964844,288.0146484375,286.6943054199219,288.6005249023437,288.1077880859375,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.3585874081865086e-09,0.0009785689180716,-0.0078509775921702,0.0,0.0,0.0,14.993522644042969,60.0,0.6087914705276489,-0.0,-6.528983220732698e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.19347585295327e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.681186929810792e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.150493911467493e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.6811811090447e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004592332988977,287.3683166503906,294.1499938964844,287.9903869628906,286.6733703613281,288.590087890625,288.09490966796875,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.4793445902181475e-09,0.0009796015219762,-0.0081673869863152,0.0,0.0,0.0,14.993462562561035,60.0,0.5931735038757324,-0.0,-6.542771302520124e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.19347585295327e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.681186929810792e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.150493911467493e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.6811811090447e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004592332988977,287.3683166503906,294.1499938964844,287.9903869628906,286.6733703613281,288.590087890625,288.09490966796875,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.4793445902181475e-09,0.0009796015219762,-0.0081673869863152,0.0,0.0,0.0,14.993462562561035,60.0,0.5931735038757324,-0.0,-6.542771302520124e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.203610534314066e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.691859304439276e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.158375956350937e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.691853483673184e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0004597395309247,287.365234375,294.1499938964844,287.9649963378906,286.6518859863281,288.5794372558594,288.08026123046875,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543419382684e-09,0.0009806806920096,-0.0084980530664324,0.0,0.0,0.0,14.993399620056152,60.0,0.5768325328826904,-0.0,-6.557196741141524e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
