time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435840,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.203610534314066e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.691859304439276e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.158375956350937e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.691853483673184e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0004597395309247,287.365234375,294.1499938964844,287.9649963378906,286.6518859863281,288.5794372558594,288.08026123046875,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543419382684e-09,0.0009806806920096,-0.0084980530664324,0.0,0.0,0.0,14.993399620056152,60.0,0.5768325328826904,-0.0,-6.557196741141524e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.208833216689528e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.697358473204076e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,7.162438123486936e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.697353380033746e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004600004176609,287.3637084960937,294.1499938964844,287.9519348144531,286.6409912109375,288.573974609375,288.0720520019531,287.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670576065317732e-09,0.0009812368080019,-0.0086684506386518,0.0,0.0,0.0,14.993367195129396,60.0,0.5683369040489197,-0.0,-6.564636123584934e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.21413375181146e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.702939860289916e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.166560681071132e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.702934767119586e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004602652043104,287.3621826171875,294.1499938964844,287.93865966796875,286.6299743652344,288.5684509277344,288.0633544921875,287.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736581266622352e-09,0.0009818011894822,-0.0088413953781127,0.0,0.0,0.0,14.993334770202637,60.0,0.5596968531608582,-0.0,-6.57219132449427e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.224933455698192e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.714312909636648e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.174960774136707e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.714307816466317e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,0.0004608046729117,287.3591613769531,294.1499938964844,287.91162109375,286.60772705078125,288.5572204589844,288.0444641113281,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871073683825443e-09,0.0009829512564465,-0.0091937854886055,0.0,0.0,0.0,14.993268013000488,60.0,0.5420172810554504,-0.0,-6.58759944371923e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.224933455698192e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.714312909636648e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.174960774136707e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.714307816466317e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,0.0004608046729117,287.3591613769531,294.1499938964844,287.91162109375,286.60772705078125,288.5572204589844,288.0444641113281,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871073683825443e-09,0.0009829512564465,-0.0091937854886055,0.0,0.0,0.0,14.993268013000488,60.0,0.5420172810554504,-0.0,-6.58759944371923e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.235914330929518e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.725875861477108e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.183501293184236e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.725870768306776e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004613531928043,287.3561706542969,294.1499938964844,287.88409423828125,286.5852355957031,288.5456848144531,288.0237731933594,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,14.993200302124023,60.0,0.5239095091819763,-0.0,-6.60328325352566e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.235914330929518e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.725875861477108e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.183501293184236e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.725870768306776e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004613531928043,287.3561706542969,294.1499938964844,287.88409423828125,286.5852355957031,288.5456848144531,288.0237731933594,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,14.993200302124023,60.0,0.5239095091819763,-0.0,-6.60328325352566e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.246997069567442e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.737546497490256e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.192120392573997e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.737541404319928e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0004619067767634,287.35321044921875,294.1499938964844,287.8562316894531,286.56256103515625,288.5338439941406,288.0011291503906,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,14.993131637573242,60.0,0.5054675340652466,-0.0,-6.619131909246789e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.246997069567442e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.737546497490256e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.192120392573997e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.737541404319928e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0004619067767634,287.35321044921875,294.1499938964844,287.8562316894531,286.56256103515625,288.5338439941406,288.0011291503906,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,14.993131637573242,60.0,0.5054675340652466,-0.0,-6.619131909246789e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.258101636078207e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.749240416567773e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.200757681857795e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.749235323397444e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.000462461495772,287.3503112792969,294.1499938964844,287.82830810546875,286.5398254394531,288.52166748046875,287.9768371582031,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,14.99306297302246,60.0,0.4868578314781189,-0.0,-6.635031724044893e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.258101636078207e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.749240416567773e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.200757681857795e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.749235323397444e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.000462461495772,287.3503112792969,294.1499938964844,287.82830810546875,286.5398254394531,288.52166748046875,287.9768371582031,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,14.99306297302246,60.0,0.4868578314781189,-0.0,-6.635031724044893e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.263649553759024e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.7550822829362e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,7.205072324723005e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.75507718976587e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004627385933417,287.3488464355469,294.1499938964844,287.8143615722656,286.5284729003906,288.5155029296875,287.9642028808594,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.0104569969698786,0.0,0.0,0.0,14.993029594421388,60.0,0.477524846792221,-0.0,-6.642981276172577e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.26917273318395e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.760897955857216e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.209368050098419e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.760893590282647e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0004630144976545,287.347412109375,294.1499938964844,287.80047607421875,286.5171203613281,288.5092468261719,287.9512023925781,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,14.992995262145996,60.0,0.4682025611400604,-0.0,-6.650901696048096e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.280143422074616e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.772450721357018e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.217901293188334e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.772445628186688e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.000463562522782,287.34454345703125,294.1499938964844,287.77294921875,286.4945068359375,288.4965515136719,287.9244384765625,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,14.992927551269531,60.0,0.4496420919895172,-0.0,-6.666646612529803e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.280143422074616e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.772450721357018e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.217901293188334e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.772445628186688e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.000463562522782,287.34454345703125,294.1499938964844,287.77294921875,286.4945068359375,288.4965515136719,287.9244384765625,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,14.992927551269531,60.0,0.4496420919895172,-0.0,-6.666646612529803e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.287519787903876e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.78021853370592e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.223638385767117e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.780214168131351e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004639310063794,287.3426208496094,294.1499938964844,287.7545166015625,286.4792175292969,288.4877319335937,287.9056701660156,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,14.992881774902344,60.0,0.4371426403522491,-0.0,-6.677244357433666e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.29095986066386e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.783841233002022e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,7.226313755381852e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.783836139831692e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004641028062906,287.3417358398437,294.1499938964844,287.7459716796875,286.4720764160156,288.48358154296875,287.8967590332031,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,14.992860794067385,60.0,0.4313060939311981,-0.0,-6.68218902433182e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.301549289375544e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.794991638045758e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.234549411805347e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.794986544875428e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004646317684091,287.33892822265625,294.1499938964844,287.7196960449219,286.449951171875,288.4703369140625,287.8684387207031,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,14.99279499053955,60.0,0.4133493602275848,-0.0,-6.697421639501044e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.301549289375544e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.794991638045758e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.234549411805347e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.794986544875428e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004646317684091,287.33892822265625,294.1499938964844,287.7196960449219,286.449951171875,288.4703369140625,287.8684387207031,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,14.99279499053955,60.0,0.4133493602275848,-0.0,-6.697421639501044e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.311835310654716e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.805823356145992e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.242549327202141e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.805818262975664e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.000465145567432,287.336181640625,294.1499938964844,287.6943664550781,286.42822265625,288.4569091796875,287.8398132324219,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259136186716e-09,0.0009922052267938,-0.0120291411876678,0.0,0.0,0.0,14.992732048034668,60.0,0.3958788812160492,-0.0,-6.712235034456171e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.311835310654716e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.805823356145992e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.242549327202141e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.805818262975664e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.000465145567432,287.336181640625,294.1499938964844,287.6943664550781,286.42822265625,288.4569091796875,287.8398132324219,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259136186716e-09,0.0009922052267938,-0.0120291411876678,0.0,0.0,0.0,14.992732048034668,60.0,0.3958788812160492,-0.0,-6.712235034456171e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.31684480747208e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.811099153012036e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.246446330100298e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.811094059841707e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004653958312701,287.3348083496094,294.1499938964844,287.6820983886719,286.4175109863281,288.4500732421875,287.8254699707031,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,14.992700576782228,60.0,0.3874024748802185,-0.0,-6.719455569736965e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.321732795797288e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.81624616542831e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.250248017953709e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.81624107225798e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004656399833038,287.3334350585937,294.1499938964844,287.670166015625,286.4069519042969,288.4432373046875,287.8111572265625,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,14.992671012878418,60.0,0.3790948987007141,-0.0,-6.726504153675705e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.331084584118798e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.826093446463346e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.257521065184847e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.826089080888778e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004661070997826,287.33074951171875,294.1499938964844,287.6473083496094,286.3862609863281,288.42938232421875,287.7828063964844,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,14.992612838745115,60.0,0.3630939722061157,-0.0,-6.739999491855998e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.331084584118798e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.826093446463346e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.257521065184847e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.826089080888778e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004661070997826,287.33074951171875,294.1499938964844,287.6473083496094,286.3862609863281,288.42938232421875,287.7828063964844,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,14.992612838745115,60.0,0.3630939722061157,-0.0,-6.739999491855998e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.339782991446556e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.835253877099603e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.264286978170276e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.835248783929272e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,0.0004665416490752,287.3280944824219,294.1499938964844,287.6260070800781,286.3662414550781,288.4153747558594,287.75506591796875,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,14.992559432983398,60.0,0.348029613494873,-0.0,-6.75256472959518e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.339782991446556e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.835253877099603e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.264286978170276e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.835248783929272e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,0.0004665416490752,287.3280944824219,294.1499938964844,287.6260070800781,286.3662414550781,288.4153747558594,287.75506591796875,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,14.992559432983398,60.0,0.348029613494873,-0.0,-6.75256472959518e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.34763957047835e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.843525913311169e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.270396599778906e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.8435215477366e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004669340560212,287.325439453125,294.1499938964844,287.6064758300781,286.3469543457031,288.4012451171875,287.7282409667969,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,14.992510795593262,60.0,0.3340336382389068,-0.0,-6.763922044683568e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.34763957047835e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.843525913311169e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.270396599778906e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.8435215477366e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004669340560212,287.325439453125,294.1499938964844,287.6064758300781,286.3469543457031,288.4012451171875,287.7282409667969,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,14.992510795593262,60.0,0.3340336382389068,-0.0,-6.763922044683568e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.354470967082308e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.850720380200072e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.275710231624544e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.850715287029745e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004672752984333,287.3228454589844,294.1499938964844,287.5888977050781,286.3285217285156,288.3870544433594,287.70263671875,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,14.99246883392334,60.0,0.3212506175041199,-0.0,-6.773804983595255e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.354470967082308e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.850720380200072e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.275710231624544e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.850715287029745e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004672752984333,287.3228454589844,294.1499938964844,287.5888977050781,286.3285217285156,288.3870544433594,287.70263671875,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,14.99246883392334,60.0,0.3212506175041199,-0.0,-6.773804983595255e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.3574526545126e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.853859955910592e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.278029806911945e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.853855590336023e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004674242518376,287.3215637207031,294.1499938964844,287.5809020996094,286.3196716308594,288.3799133300781,287.6903686523437,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,14.992449760437012,60.0,0.3153545260429382,-0.0,-6.778120820172262e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.360104013467208e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.856651740847155e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.280091085704044e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.856647375272588e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.00046755670337,287.3202819824219,294.1499938964844,287.573486328125,286.31103515625,288.372802734375,287.67852783203125,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,14.992433547973633,60.0,0.3098207116127014,-0.0,-6.781958461488102e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.364318975713104e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.861090802587567e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.283369632204995e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.861086437013e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0004677672404795,287.3177490234375,294.1499938964844,287.5604553222656,286.2945861816406,288.3585510253906,287.6561889648437,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,14.99240779876709,60.0,0.2998940944671631,-0.0,-6.78806060250281e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.364318975713104e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.861090802587567e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.283369632204995e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.861086437013e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0004677672404795,287.3177490234375,294.1499938964844,287.5604553222656,286.2945861816406,288.3585510253906,287.6561889648437,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,14.99240779876709,60.0,0.2998940944671631,-0.0,-6.78806060250281e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.366498125018552e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.86338491202332e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.285064202733338e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.863380546448752e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004678760888054,287.3158264160156,294.1499938964844,287.5522766113281,286.2828369140625,288.3477783203125,287.6405334472656,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,14.99239444732666,60.0,0.29340261220932,-0.0,-6.791215412249585e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.366992162540556e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.863905870588496e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.285449100891128e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.863901505013928e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,0.0004679007979575,287.31524658203125,294.1499938964844,287.54998779296875,286.2792663574219,288.3443603515625,287.63580322265625,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,14.992391586303713,60.0,0.2915487289428711,-0.0,-6.79193021824176e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.36855431064032e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.86554950941354e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.286663458216935e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.865545871434732e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004679787962231,287.312744140625,294.1499938964844,287.5417785644531,286.2650451660156,288.33026123046875,287.6176147460937,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,14.992382049560549,60.0,0.2848481237888336,-0.0,-6.794188323056005e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.36855431064032e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.86554950941354e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.286663458216935e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.865545871434732e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004679787962231,287.312744140625,294.1499938964844,287.5417785644531,286.2650451660156,288.33026123046875,287.6176147460937,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,14.992382049560549,60.0,0.2848481237888336,-0.0,-6.794188323056005e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
