time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438180,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.369676990900187e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.866732580121608e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.287536573130637e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.866728214547038e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004680348793044,287.310302734375,294.1499938964844,287.5351867675781,286.25177001953125,288.3162841796875,287.6017150878906,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,14.992374420166016,60.0,0.279497355222702,-0.0,-6.79580978157901e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.369676990900187e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.866732580121608e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.287536573130637e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.866728214547038e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004680348793044,287.310302734375,294.1499938964844,287.5351867675781,286.25177001953125,288.3162841796875,287.6017150878906,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,14.992374420166016,60.0,0.279497355222702,-0.0,-6.79580978157901e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.370075713377446e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.867152402875944e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.287846528925002e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.867148037301376e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,0.0004680548154283,287.3091125488281,294.1499938964844,287.5325012207031,286.2455139160156,288.3093566894531,287.5945129394531,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,14.992372512817385,60.0,0.2772201001644134,-0.0,-6.796385321194975e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.370353654958308e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.867444896372037e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,7.288062624866143e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.867440530797468e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004680686979554,287.3078918457031,294.1499938964844,287.5301513671875,286.23944091796875,288.3024597167969,287.5878295898437,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,14.99237060546875,60.0,0.2752136290073395,-0.0,-6.796785356755208e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.37057047849521e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.86767263384536e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,7.288231427082792e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.867668995866552e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004680795245803,287.3055419921875,294.1499938964844,287.52655029296875,286.2279052734375,288.288818359375,287.5758972167969,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,14.992369651794434,60.0,0.2719486653804779,-0.0,-6.797093021759792e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.37057047849521e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.86767263384536e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,7.288231427082792e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.867668995866552e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004680795245803,287.3055419921875,294.1499938964844,287.52655029296875,286.2279052734375,288.288818359375,287.5758972167969,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,14.992369651794434,60.0,0.2719486653804779,-0.0,-6.797093021759792e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.370358748128638e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.867449989542364e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.28806626284495e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.867445623967797e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004680689307861,287.3031921386719,294.1499938964844,287.52423095703125,286.2171325683594,288.2753601074219,287.5658264160156,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,14.99237060546875,60.0,0.2696245908737182,-0.0,-6.796778961870586e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.370358748128638e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.867449989542364e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.28806626284495e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.867445623967797e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004680689307861,287.3031921386719,294.1499938964844,287.52423095703125,286.2171325683594,288.2753601074219,287.5658264160156,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,14.99237060546875,60.0,0.2696245908737182,-0.0,-6.796778961870586e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.36970827751793e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.866764594335108e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.287560583790764e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.866760956356302e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0004680364509113,287.3008728027344,294.1499938964844,287.5231018066406,286.20703125,288.2620849609375,287.557373046875,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,14.992374420166016,60.0,0.2681168019771576,-0.0,-6.795828966232875e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.36970827751793e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.866764594335108e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.287560583790764e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.866760956356302e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0004680364509113,287.3008728027344,294.1499938964844,287.5231018066406,286.20703125,288.2620849609375,287.557373046875,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,14.992374420166016,60.0,0.2681168019771576,-0.0,-6.795828966232875e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.368633618578316e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.865633182926103e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.286724576260895e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.865628817351536e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004679827543441,287.298583984375,294.1499938964844,287.5230407714844,286.1975402832031,288.24908447265625,287.550537109375,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,14.99238109588623,60.0,0.2674028873443603,-0.0,-6.794264351128734e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.368633618578316e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.865633182926103e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.286724576260895e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.865628817351536e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004679827543441,287.298583984375,294.1499938964844,287.5230407714844,286.1975402832031,288.24908447265625,287.550537109375,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,14.99238109588623,60.0,0.2674028873443603,-0.0,-6.794264351128734e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.367940219817684e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.864901949185878e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.286184700205922e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.864898311207072e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.000467948091682,287.2974548339844,294.1499938964844,287.5233764648437,286.1929931640625,288.2426452636719,287.5477294921875,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,14.992385864257812,60.0,0.2673258483409881,-0.0,-6.793254669901216e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.367136226501316e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.864055755315349e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.285559695446864e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.86405211733654e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004679079574998,287.2963256835937,294.1499938964844,287.52392578125,286.1885681152344,288.2362976074219,287.5452880859375,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,14.992390632629396,60.0,0.2674060463905334,-0.0,-6.792085827100891e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.36519936658442e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.862016304396092e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.284052844624966e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.862011938821524e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004678112163674,287.2940979003906,294.1499938964844,287.5256652832031,286.1800537109375,288.2237854003906,287.5413818359375,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,14.992402076721191,60.0,0.2680146694183349,-0.0,-6.78927065678181e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.36519936658442e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.862016304396092e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.284052844624966e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.862011938821524e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004678112163674,287.2940979003906,294.1499938964844,287.5256652832031,286.1800537109375,288.2237854003906,287.5413818359375,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,14.992402076721191,60.0,0.2680146694183349,-0.0,-6.78927065678181e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.363273420603946e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.85998849500902e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.282555452547967e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.859984129434451e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0004677150282077,287.2922668457031,294.1499938964844,287.5276794433594,286.1732177734375,288.2134704589844,287.5390319824219,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,14.992414474487305,60.0,0.2689270079135895,-0.0,-6.786473960573859e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.362868877360596e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.859562123892827e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.282240403583273e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.85955775831826e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004676948010455,287.2919006347656,294.1499938964844,287.5281066894531,286.17193603515625,288.2115173339844,287.5386962890625,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,14.992417335510254,60.0,0.2691422402858734,-0.0,-6.785886341731384e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.360119292978196e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.856667020358144e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.280101999640465e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.856662654783575e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004675574600696,287.28973388671875,294.1499938964844,287.5311889648437,286.16412353515625,288.19952392578125,287.5370483398437,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,14.992433547973633,60.0,0.2707111835479736,-0.0,-6.78189522318462e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.360119292978196e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.856667020358144e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.280101999640465e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.856662654783575e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004675574600696,287.28973388671875,294.1499938964844,287.5311889648437,286.16412353515625,288.19952392578125,287.5370483398437,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,14.992433547973633,60.0,0.2707111835479736,-0.0,-6.78189522318462e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.356966620543972e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.853346273303032e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.277650001924485e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.853342635324223e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.000467399979243,287.2876281738281,294.1499938964844,287.53472900390625,286.1565246582031,288.18780517578125,287.5364074707031,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,14.992453575134276,60.0,0.2726620435714721,-0.0,-6.777321459594532e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.356966620543972e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.853346273303032e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.277650001924485e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.853342635324223e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.000467399979243,287.2876281738281,294.1499938964844,287.53472900390625,286.1565246582031,288.18780517578125,287.5364074707031,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,14.992453575134276,60.0,0.2726620435714721,-0.0,-6.777321459594532e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.35524731175974e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.851535287452862e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.276311953319237e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.851531649474056e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0004673140647355,287.2865600585937,294.1499938964844,287.5366516113281,286.1528015136719,288.1820678710937,287.53643798828125,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,14.992464065551758,60.0,0.2737568616867065,-0.0,-6.774827454592014e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.353422501590104e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.849614434642716e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.274893141584471e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.849610069068147e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0004672229406423,287.2855224609375,294.1499938964844,287.5386657714844,286.14910888671875,288.1763916015625,287.5366516113281,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,14.992475509643556,60.0,0.2749134004116058,-0.0,-6.772182103986779e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.349488391308114e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.8454715043772e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.271832873811945e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.845467866398394e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0004670264024753,287.283447265625,294.1499938964844,287.5428466796875,286.1417541503906,288.16522216796875,287.53759765625,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421131099581089e-09,0.0009962065378203,-0.0132548939436674,0.0,0.0,0.0,14.992499351501465,60.0,0.2773642241954803,-0.0,-6.766481419617777e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.349488391308114e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.8454715043772e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.271832873811945e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.845467866398394e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0004670264024753,287.283447265625,294.1499938964844,287.5428466796875,286.1417541503906,288.16522216796875,287.53759765625,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421131099581089e-09,0.0009962065378203,-0.0132548939436674,0.0,0.0,0.0,14.992499351501465,60.0,0.2773642241954803,-0.0,-6.766481419617777e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.34519193833694e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.84094658633694e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.268491026479751e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.840942948358132e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004668117908295,287.2814025878906,294.1499938964844,287.5471496582031,286.13446044921875,288.1543273925781,287.53912353515625,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,14.992526054382324,60.0,0.279949277639389,-0.0,-6.760257775795253e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.34519193833694e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.84094658633694e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.268491026479751e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.840942948358132e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004668117908295,287.2814025878906,294.1499938964844,287.5471496582031,286.13446044921875,288.1543273925781,287.53912353515625,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,14.992526054382324,60.0,0.279949277639389,-0.0,-6.760257775795253e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.340552060166374e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.836060053203256e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.264882151503116e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.836057142820208e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004665800079237,287.27935791015625,294.1499938964844,287.551513671875,286.1270751953125,288.1436462402344,287.5411376953125,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,14.992554664611816,60.0,0.2825924456119537,-0.0,-6.753540304771377e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.340552060166374e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.836060053203256e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.264882151503116e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.836057142820208e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004665800079237,287.27935791015625,294.1499938964844,287.551513671875,286.1270751953125,288.1436462402344,287.5411376953125,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,14.992554664611816,60.0,0.2825924456119537,-0.0,-6.753540304771377e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.335600771009922e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.830846101976932e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.261030987137929e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.830842463998124e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004663326544687,287.2773742675781,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.5435485839844,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,14.99258518218994,60.0,0.2852123379707336,-0.0,-6.746376612909445e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.335600771009922e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.830846101976932e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.261030987137929e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.830842463998124e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004663326544687,287.2773742675781,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.5435485839844,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,14.99258518218994,60.0,0.2852123379707336,-0.0,-6.746376612909445e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.333017806056888e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.82812634902075e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.259022095240653e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.828123438637704e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004662036662921,287.2763977050781,294.1499938964844,287.5578308105469,286.1157531738281,288.128173828125,287.5448913574219,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.012716831639409,0.0,0.0,0.0,14.99260139465332,60.0,0.2864857614040375,-0.0,-6.74264200029029e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.33037226786837e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.825340384850278e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,7.256964454427361e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.825336746871471e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.000466071505798,287.2754211425781,294.1499938964844,287.559814453125,286.1118469238281,288.1231384277344,287.5462646484375,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,14.9926176071167,60.0,0.2877222299575805,-0.0,-6.738816438200956e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.324914572061972e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.819592378335074e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,7.252718933159485e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.819589467952028e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004657988611143,287.2734680175781,294.1499938964844,287.56353759765625,286.1038818359375,288.11328125,287.5491638183594,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,14.99265193939209,60.0,0.2900514304637909,-0.0,-6.730929413834019e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.324914572061972e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.819592378335074e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,7.252718933159485e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.819589467952028e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004657988611143,287.2734680175781,294.1499938964844,287.56353759765625,286.1038818359375,288.11328125,287.5491638183594,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,14.99265193939209,60.0,0.2900514304637909,-0.0,-6.730929413834019e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.319726086687297e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.814128861762585e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.24868368706666e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.814125951379538e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.000465539691504,287.271728515625,294.1499938964844,287.56658935546875,286.0962219238281,288.1044311523437,287.5518798828125,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,14.992683410644531,60.0,0.291959673166275,-0.0,-6.723436740685429e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.319269156549126e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.813647920964286e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.248327892739326e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.81364428298548e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.000465516874101,287.2715759277344,294.1499938964844,287.5668334960937,286.0955505371094,288.1036682128906,287.5521240234375,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,14.99268627166748,60.0,0.2921136915683746,-0.0,-6.722776646483909e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.313487680628896e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.807559399632736e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.24383135093376e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.80755576165393e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004652280767913,287.2696838378906,294.1499938964844,287.569580078125,286.0868225097656,288.0942687988281,287.5550537109375,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,14.992722511291504,60.0,0.2938335835933685,-0.0,-6.714432743137877e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
