time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440520,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.313487680628896e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.807559399632736e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.24383135093376e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.80755576165393e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004652280767913,287.2696838378906,294.1499938964844,287.569580078125,286.0868225097656,288.0942687988281,287.5550537109375,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,14.992722511291504,60.0,0.2938335835933685,-0.0,-6.714432743137877e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.30762180360034e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.801382111618297e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.239269325509667e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.80137920123525e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004649350594263,287.2678527832031,294.1499938964844,287.5716247558594,286.0776062011719,288.0850830078125,287.55780029296875,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,14.992758750915527,60.0,0.2951281368732452,-0.0,-6.705972310783181e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.30762180360034e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.801382111618297e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.239269325509667e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.80137920123525e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004649350594263,287.2678527832031,294.1499938964844,287.5716247558594,286.0776062011719,288.0850830078125,287.55780029296875,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,14.992758750915527,60.0,0.2951281368732452,-0.0,-6.705972310783181e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.304674313170835e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798278188100085e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.236976671265438e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.79827527771704e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.000464787823148,287.2669372558594,294.1499938964844,287.5723571777344,286.0727844238281,288.0805969238281,287.55908203125,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,14.99277687072754,60.0,0.2955884635448456,-0.0,-6.701723265223336e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.301724639954044e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.795172809390353e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.234682561829686e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.795169171411544e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004646404995582,287.2660217285156,294.1499938964844,287.5729064941406,286.0678100585937,288.0761108398437,287.560302734375,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,14.99279499053955,60.0,0.2959184944629669,-0.0,-6.697472798578019e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.295845666201784e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.788981697056442e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.788978059077635e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,0.0004643468128051,287.26422119140625,294.1499938964844,287.5732727050781,286.0574035644531,288.0673217773437,287.5624389648437,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,14.992831230163574,60.0,0.2961426377296448,-0.0,-6.689003839710497e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.295845666201784e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.788981697056442e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.788978059077635e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,0.0004643468128051,287.26422119140625,294.1499938964844,287.5732727050781,286.0574035644531,288.0673217773437,287.5624389648437,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,14.992831230163574,60.0,0.2961426377296448,-0.0,-6.689003839710497e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.2900256277062e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.782852430362254e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.225582521641627e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.782849519979207e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004640560946427,287.262451171875,294.1499938964844,287.5726318359375,286.0462951660156,288.0586853027344,287.56414794921875,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,14.992867469787598,60.0,0.2957387566566467,-0.0,-6.680625830313147e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.2900256277062e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.782852430362254e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.225582521641627e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.782849519979207e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004640560946427,287.262451171875,294.1499938964844,287.5726318359375,286.0462951660156,288.0586853027344,287.56414794921875,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,14.992867469787598,60.0,0.2957387566566467,-0.0,-6.680625830313147e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.284308907808736e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.77683303062804e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.221136911539361e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.776829392649232e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.0004637705569621,287.2607116699219,294.1499938964844,287.5708312988281,286.034423828125,288.0501708984375,287.5653076171875,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,14.992902755737305,60.0,0.2945986986160278,-0.0,-6.67240200868946e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.284308907808736e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.77683303062804e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.221136911539361e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.776829392649232e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.0004637705569621,287.2607116699219,294.1499938964844,287.5708312988281,286.034423828125,288.0501708984375,287.5653076171875,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,14.992902755737305,60.0,0.2945986986160278,-0.0,-6.67240200868946e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.278726065531372e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.77095332928002e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,7.216793892439455e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.770950418896972e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0004634916549548,287.2590026855469,294.1499938964844,287.5678100585937,286.021728515625,288.0417785644531,287.5658569335937,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,14.992937088012695,60.0,0.2926718294620514,-0.0,-6.664374296860842e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.278726065531372e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.77095332928002e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,7.216793892439455e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.770950418896972e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0004634916549548,287.2590026855469,294.1499938964844,287.5678100585937,286.021728515625,288.0417785644531,287.5658569335937,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,14.992937088012695,60.0,0.2926718294620514,-0.0,-6.664374296860842e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.275993215851486e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.768074960447848e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,7.214668585220352e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.768072050064802e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,0.0004633551288861,287.2581481933594,294.1499938964844,287.5657653808594,286.0150146484375,288.03759765625,287.5658569335937,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,14.99295425415039,60.0,0.2913737297058105,-0.0,-6.660447127160296e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.273304749513044e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.76524461293593e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.212577475002035e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.765241702552883e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0004632208729162,287.2572937011719,294.1499938964844,287.5633850097656,286.0080871582031,288.033447265625,287.565673828125,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,14.99297046661377,60.0,0.2898477613925934,-0.0,-6.656584616848704e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.268071880796924e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.759733802638948e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,7.208507304312661e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.759730892255902e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004629594623111,287.255615234375,294.1499938964844,287.5574951171875,285.9934997558594,288.0251770019531,287.5646667480469,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,14.993002891540527,60.0,0.2860717475414276,-0.0,-6.64906920633257e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.268071880796924e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.759733802638948e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,7.208507304312661e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.759730892255902e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004629594623111,287.255615234375,294.1499938964844,287.5574951171875,285.9934997558594,288.0251770019531,287.5646667480469,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,14.993002891540527,60.0,0.2860717475414276,-0.0,-6.64906920633257e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.263037645723672e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.754432539921254e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,7.204592111520469e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.754429629538208e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0004627080052159,287.25396728515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0169372558594,287.5628356933594,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315485044741e-09,0.0009869899367913,-0.010431102477014,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2813130617141723,-0.0,-6.641843697252625e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.263037645723672e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.754432539921254e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,7.204592111520469e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.754429629538208e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0004627080052159,287.25396728515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0169372558594,287.5628356933594,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315485044741e-09,0.0009869899367913,-0.010431102477014,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2813130617141723,-0.0,-6.641843697252625e-08,0.0,283.1758728027344,287.1602783203125,291.54791259765625,292.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.680798566027165e-21,-2.8403992830135826e-21,-2.8403992830135826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
