time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004753271059598,293.155029296875,294.1499938964844,284.0639038085937,284.0639038085937,287.73553466796875,283.94793701171875,293.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,24.99147605895996,60.0,-6.231099605560303,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,0.0004767698119394,293.1544494628906,294.1499938964844,284.10821533203125,284.10821533203125,287.66998291015625,283.98663330078125,293.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,24.99129676818848,60.0,-6.216554641723633,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,0.0004767698119394,293.1544494628906,294.1499938964844,284.10821533203125,284.10821533203125,287.66998291015625,283.98663330078125,293.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,24.99129676818848,60.0,-6.216554641723633,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,9.55930445343256e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001006640814011,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,7.435014413204044e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001006640814011,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0004775070410687,293.1541748046875,294.1499938964844,284.1308898925781,284.1308898925781,287.6379089355469,284.00738525390625,292.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031251219620117e-09,0.0010185246355831,-0.0200917776674032,0.0,0.0,0.0,24.9912052154541,60.0,-6.208993434906006,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.574260911904275e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.0001008215767797,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,7.4466472142376e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001008215767797,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0004782541363965,293.15386962890625,294.1499938964844,284.15386962890625,284.15386962890625,287.60626220703125,284.0289611816406,292.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201261611655,8.217590163894783e-09,0.001020118012093,-0.0205797739326953,0.0,0.0,0.0,24.991113662719727,60.0,-6.201282024383545,-0.0,-7.09525735942407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.000479776674183,293.1532592773437,294.1499938964844,284.2005920410156,284.2005920410156,287.5443115234375,284.0741882324219,292.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733617630809e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,24.99092483520508,60.0,-6.185483455657959,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.000479776674183,293.1532592773437,294.1499938964844,284.2005920410156,284.2005920410156,287.5443115234375,284.0741882324219,292.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733617630809e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,24.99092483520508,60.0,-6.185483455657959,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.0004813337873201,293.1526184082031,294.1499938964844,284.248046875,284.248046875,287.484130859375,284.1218566894531,292.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985712618425623e-09,0.0010266860481351,-0.0225912258028984,0.0,0.0,0.0,24.990732192993164,60.0,-6.169273376464844,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.0004813337873201,293.1526184082031,294.1499938964844,284.248046875,284.248046875,287.484130859375,284.1218566894531,292.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985712618425623e-09,0.0010266860481351,-0.0225912258028984,0.0,0.0,0.0,24.990732192993164,60.0,-6.169273376464844,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004829207318834,293.1519775390625,294.1499938964844,284.2959899902344,284.2959899902344,287.4257202148437,284.17144775390625,292.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531995700245e-09,0.0010300705907866,-0.0236276388168334,0.0,0.0,0.0,24.990535736083984,60.0,-6.152800559997559,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004829207318834,293.1519775390625,294.1499938964844,284.2959899902344,284.2959899902344,287.4257202148437,284.17144775390625,292.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531995700245e-09,0.0010300705907866,-0.0236276388168334,0.0,0.0,0.0,24.990535736083984,60.0,-6.152800559997559,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0004845319781452,293.1512756347656,294.1499938964844,284.3440856933594,284.3440856933594,287.3690490722656,284.2223815917969,292.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783414078867736e-09,0.0010335070546716,-0.0246798489242792,0.0,0.0,0.0,24.99033737182617,60.0,-6.136199951171875,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0004845319781452,293.1512756347656,294.1499938964844,284.3440856933594,284.3440856933594,287.3690490722656,284.2223815917969,292.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783414078867736e-09,0.0010335070546716,-0.0246798489242792,0.0,0.0,0.0,24.99033737182617,60.0,-6.136199951171875,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001023163640638,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.557051867479458e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0001023163640638,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0004853447608184,293.15093994140625,294.1499938964844,284.3681030273437,284.3681030273437,287.3414001464844,284.24822998046875,292.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986145244056388e-09,0.0010352405952289,-0.0252106115221977,0.0,0.0,0.0,24.99023628234864,60.0,-6.1278910636901855,-0.0,-7.307205152073949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.000486161065055,293.15057373046875,294.1499938964844,284.3920593261719,284.3920593261719,287.3141784667969,284.2742004394531,292.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189750376810023e-08,0.0010369814699515,-0.0257436390966177,0.0,0.0,0.0,24.990135192871094,60.0,-6.119597911834717,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.765574941411614e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0004878106701653,293.1498107910156,294.1499938964844,284.4395751953125,284.4395751953125,287.2609558105469,284.32635498046875,292.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601199917914528e-08,0.0010404996573925,-0.0268207304179668,0.0,0.0,0.0,24.989931106567383,60.0,-6.103148460388184,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.765574941411614e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0004878106701653,293.1498107910156,294.1499938964844,284.4395751953125,284.4395751953125,287.2609558105469,284.32635498046875,292.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601199917914528e-08,0.0010404996573925,-0.0268207304179668,0.0,0.0,0.0,24.989931106567383,60.0,-6.103148460388184,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0004896259633824,293.1490478515625,294.1499938964844,284.4864196777344,284.4864196777344,287.2093200683594,284.37847900390625,292.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,24.989707946777344,60.0,-6.087965965270996,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0004896259633824,293.1490478515625,294.1499938964844,284.4864196777344,284.4864196777344,287.2093200683594,284.37847900390625,292.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,24.989707946777344,60.0,-6.087965965270996,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0004914226592518,293.14825439453125,294.1499938964844,284.5322265625,284.5322265625,287.1593017578125,284.43017578125,292.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,24.989484786987305,60.0,-6.074222087860107,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0004914226592518,293.14825439453125,294.1499938964844,284.5322265625,284.5322265625,287.1593017578125,284.43017578125,292.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,24.989484786987305,60.0,-6.074222087860107,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.00049295485951,293.1474304199219,294.1499938964844,284.57672119140625,284.57672119140625,287.11090087890625,284.4808349609375,292.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.188429088472276e-08,0.001051471219398,-0.0301789883524179,0.0,0.0,0.0,24.989295959472656,60.0,-6.05928373336792,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.00049295485951,293.1474304199219,294.1499938964844,284.57672119140625,284.57672119140625,287.11090087890625,284.4808349609375,292.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.188429088472276e-08,0.001051471219398,-0.0301789883524179,0.0,0.0,0.0,24.989295959472656,60.0,-6.05928373336792,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001040574134094,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0004936035838909,293.1470031738281,294.1499938964844,284.598388671875,284.598388671875,287.0873413085937,284.5055236816406,292.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046098341045308e-08,0.0010528548154979,-0.0306024216115474,0.0,0.0,0.0,24.98921585083008,60.0,-6.050764083862305,-0.0,-7.558003289886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,9.893290553009138e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001041811119648,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.694781379541382e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001041811119648,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0004941903171129,293.14654541015625,294.1499938964844,284.6195983886719,284.6195983886719,287.0641784667969,284.5296936035156,292.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541185038164,1.2192455933757174e-08,0.0010541062802076,-0.0309854075312614,0.0,0.0,0.0,24.98914337158203,60.0,-6.041629314422607,-0.0,-7.575982863272658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,9.911818051477894e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001043762167682,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.709192141192034e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001043762167682,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0004951158189214,293.1456604003906,294.1499938964844,284.6605834960937,284.6605834960937,287.0189208984375,284.57666015625,292.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560929076746,1.2423301498643012e-08,0.0010560804512351,-0.0315894559025764,0.0,0.0,0.0,24.989028930664062,60.0,-6.021703720092773,-0.0,-7.604385388049195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,9.911818051477894e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001043762167682,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.709192141192034e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001043762167682,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0004951158189214,293.1456604003906,294.1499938964844,284.6605834960937,284.6605834960937,287.0189208984375,284.57666015625,292.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560929076746,1.2423301498643012e-08,0.0010560804512351,-0.0315894559025764,0.0,0.0,0.0,24.989028930664062,60.0,-6.021703720092773,-0.0,-7.604385388049195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.923298057401551e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.000104497106804,296.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,7.718120468780398e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.000104497106804,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0004956892807967,293.1447448730469,294.1499938964844,284.6993713378906,284.6993713378906,286.9751892089844,284.62115478515625,292.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573161998763,1.2566332863173102e-08,0.0010573036270216,-0.0319637060165405,0.0,0.0,0.0,24.98895835876465,60.0,-5.998828887939453,-0.0,-7.622010400609724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.923298057401551e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.000104497106804,296.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,7.718120468780398e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.000104497106804,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0004956892807967,293.1447448730469,294.1499938964844,284.6993713378906,284.6993713378906,286.9751892089844,284.62115478515625,292.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573161998763,1.2566332863173102e-08,0.0010573036270216,-0.0319637060165405,0.0,0.0,0.0,24.98895835876465,60.0,-5.998828887939453,-0.0,-7.622010400609724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,9.93218636722304e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001045907047227,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.725034083705395e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001045907047227,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004961332888342,293.143798828125,294.1499938964844,284.73565673828125,284.73565673828125,286.9328918457031,284.6630249023437,292.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582631221041,1.2677076277611832e-08,0.0010582505492493,-0.0322534628212451,0.0,0.0,0.0,24.988903045654297,60.0,-5.974531650543213,-0.0,-7.635669874161979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,9.93218636722304e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001045907047227,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.725034083705395e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001045907047227,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004961332888342,293.143798828125,294.1499938964844,284.73565673828125,284.73565673828125,286.9328918457031,284.6630249023437,292.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582631221041,1.2677076277611832e-08,0.0010582505492493,-0.0322534628212451,0.0,0.0,0.0,24.988903045654297,60.0,-5.974531650543213,-0.0,-7.635669874161979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,9.942500037141144e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001046993129421,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001046993129421,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0004966484848409,293.142822265625,294.1499938964844,284.7691650390625,284.7691650390625,286.8920593261719,284.7021179199219,292.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805579707730884e-08,0.0010593492770567,-0.0325896814465522,0.0,0.0,0.0,24.98883819580078,60.0,-5.951903343200684,-0.0,-7.6515362934515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,9.942500037141144e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001046993129421,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001046993129421,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0004966484848409,293.142822265625,294.1499938964844,284.7691650390625,284.7691650390625,286.8920593261719,284.7021179199219,292.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805579707730884e-08,0.0010593492770567,-0.0325896814465522,0.0,0.0,0.0,24.98883819580078,60.0,-5.951903343200684,-0.0,-7.6515362934515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,9.946860518539324e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001047452315106,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,7.736447150819004e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001047452315106,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0004968662979081,293.142333984375,294.1499938964844,284.7847900390625,284.7847900390625,286.8722229003906,284.7204895019531,292.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598266962915,1.2859906917128684e-08,0.0010598138906061,-0.03273181989789,0.0,0.0,0.0,24.98881149291992,60.0,-5.941332340240479,-0.0,-7.658248790676225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,9.950681123882532e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001047854602802,296.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.739418651908636e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001047854602802,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004970571026206,293.1418151855469,294.1499938964844,284.7995910644531,284.7995910644531,286.8526306152344,284.7382202148437,292.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602338006719,1.2907503510461993e-08,0.0010602208785712,-0.0328563451766967,0.0,0.0,0.0,24.988788604736328,60.0,-5.930973052978516,-0.0,-7.66413208452832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0004973373725079,293.14080810546875,294.1499938964844,284.8266296386719,284.8266296386719,286.8143920898437,284.7713317871094,292.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977412922055013e-08,0.0010608186712488,-0.0330392494797706,0.0,0.0,0.0,24.988754272460938,60.0,-5.910946846008301,-0.0,-7.672777968537049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0004973373725079,293.14080810546875,294.1499938964844,284.8266296386719,284.8266296386719,286.8143920898437,284.7713317871094,292.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977412922055013e-08,0.0010608186712488,-0.0330392494797706,0.0,0.0,0.0,24.988754272460938,60.0,-5.910946846008301,-0.0,-7.672777968537049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,9.959239832824096e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001048755875672,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,7.746075425529853e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001048755875672,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.00049748463789,293.1397399902344,294.1499938964844,284.8500061035156,284.8500061035156,286.77734375,284.8010559082031,292.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611457983031,1.3014134658817513e-08,0.0010611327597871,-0.0331353209912776,0.0,0.0,0.0,24.98873519897461,60.0,-5.891916751861572,-0.0,-7.677321178789499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,9.959239832824096e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001048755875672,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,7.746075425529853e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001048755875672,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.00049748463789,293.1397399902344,294.1499938964844,284.8500061035156,284.8500061035156,286.77734375,284.8010559082031,292.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611457983031,1.3014134658817513e-08,0.0010611327597871,-0.0331353209912776,0.0,0.0,0.0,24.98873519897461,60.0,-5.891916751861572,-0.0,-7.677321178789499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001049212078214,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,7.749444921500981e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001049212078214,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0004977010539732,293.1386413574219,294.1499938964844,284.87164306640625,284.87164306640625,286.7413635253906,284.8275451660156,292.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068113702274786e-08,0.0010615941137075,-0.0332765392959117,0.0,0.0,0.0,24.98870849609375,60.0,-5.87435245513916,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001049212078214,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,7.749444921500981e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001049212078214,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0004977010539732,293.1386413574219,294.1499938964844,284.87164306640625,284.87164306640625,286.7413635253906,284.8275451660156,292.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068113702274786e-08,0.0010615941137075,-0.0332765392959117,0.0,0.0,0.0,24.98870849609375,60.0,-5.87435245513916,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
