time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.97465249383822e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0004982545506209,293.1375427246094,294.1499938964844,284.8937072753906,284.8937072753906,286.7064514160156,284.8522033691406,292.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,24.98863983154297,60.0,-5.85970401763916,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.97465249383822e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0004982545506209,293.1375427246094,294.1499938964844,284.8937072753906,284.8937072753906,286.7064514160156,284.8522033691406,292.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,24.98863983154297,60.0,-5.85970401763916,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,9.983038034988569e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001051262006512,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,7.764585461700335e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001051262006512,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0004986734129488,293.136962890625,294.1499938964844,284.90484619140625,284.90484619140625,286.6893920898437,284.8641967773437,292.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636809747666,1.331064947152072e-08,0.0010636675870046,-0.0339110419154167,0.0,0.0,0.0,24.988588333129883,60.0,-5.853829860687256,-0.0,-7.71405552768556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,9.993487765314056e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001052362422342,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,7.772712706355378e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001052362422342,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0004991954192519,293.1363830566406,294.1499938964844,284.91607666015625,284.91607666015625,286.672607421875,284.8760681152344,292.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647941380739,1.344084754606456e-08,0.0010647807503119,-0.0342516340315341,0.0,0.0,0.0,24.988523483276367,60.0,-5.849034786224365,-0.0,-7.730213269496744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.000500536581967,293.1351928710937,294.1499938964844,284.9386901855469,284.9386901855469,286.63970947265625,284.8997497558594,292.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775380836023032e-08,0.0010676409583538,-0.0351267121732234,0.0,0.0,0.0,24.988357543945312,60.0,-5.842428207397461,-0.0,-7.771805599077197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.000500536581967,293.1351928710937,294.1499938964844,284.9386901855469,284.9386901855469,286.63970947265625,284.8997497558594,292.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775380836023032e-08,0.0010676409583538,-0.0351267121732234,0.0,0.0,0.0,24.988357543945312,60.0,-5.842428207397461,-0.0,-7.771805599077197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,7.821009785402566e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0005022972472943,293.1340026855469,294.1499938964844,284.9614562988281,284.9614562988281,286.6077575683594,284.92352294921875,292.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,24.98814010620117,60.0,-5.840544700622559,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,7.821009785402566e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0005022972472943,293.1340026855469,294.1499938964844,284.9614562988281,284.9614562988281,286.6077575683594,284.92352294921875,292.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,24.98814010620117,60.0,-5.840544700622559,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005044590798206,293.1327514648437,294.1499938964844,284.9842834472656,284.9842834472656,286.57672119140625,284.947509765625,292.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,24.98787307739257,60.0,-5.843184471130371,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0005044590798206,293.1327514648437,294.1499938964844,284.9842834472656,284.9842834472656,286.57672119140625,284.947509765625,292.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,24.98787307739257,60.0,-5.843184471130371,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005069832550361,293.1314697265625,294.1499938964844,285.00714111328125,285.00714111328125,286.54656982421875,284.9716796875,292.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.039331842213869,0.0,0.0,0.0,24.9875602722168,60.0,-5.850082874298096,-0.0,-7.973287807772067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005069832550361,293.1314697265625,294.1499938964844,285.00714111328125,285.00714111328125,286.54656982421875,284.9716796875,292.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.039331842213869,0.0,0.0,0.0,24.9875602722168,60.0,-5.850082874298096,-0.0,-7.973287807772067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0001017697431962,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0001071684455382,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,7.915424794191495e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001071684455382,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0005083609721623,293.1308288574219,294.1499938964844,285.0185241699219,285.0185241699219,286.53179931640625,284.9837951660156,292.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084343297407,1.5727046331903693e-08,0.0010843275813385,-0.0402302555739879,0.0,0.0,0.0,24.98739051818848,60.0,-5.85498046875,-0.0,-8.016680652644936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001020578274619,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.000107471809315,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,7.937831105664372e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.000107471809315,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0005097999819554,293.1301574707031,294.1499938964844,285.0299072265625,285.0299072265625,286.51727294921875,284.9959716796875,292.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874127037823,1.608599653479814e-08,0.0010873966384679,-0.0411685779690742,0.0,0.0,0.0,24.987213134765625,60.0,-5.8606696128845215,-0.0,-8.062131229280568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.0001026586905936,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000108104541141,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,7.984564581420273e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.000108104541141,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0005128014017827,293.1288146972656,294.1499938964844,285.052490234375,285.052490234375,286.4888000488281,285.0202331542969,292.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938147315755,1.6834665217402293e-08,0.0010937978513538,-0.0431252941489219,0.0,0.0,0.0,24.986841201782227,60.0,-5.873898983001709,-0.0,-8.157340403158744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.0001026586905936,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000108104541141,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,7.984564581420273e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.000108104541141,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0005128014017827,293.1288146972656,294.1499938964844,285.052490234375,285.052490234375,286.4888000488281,285.0202331542969,292.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938147315755,1.6834665217402293e-08,0.0010937978513538,-0.0431252941489219,0.0,0.0,0.0,24.986841201782227,60.0,-5.873898983001709,-0.0,-8.157340403158744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001032855143421,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001087646232917,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,8.03331786300987e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001087646232917,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0005159325664862,293.1274108886719,294.1499938964844,285.0748596191406,285.0748596191406,286.4611511230469,285.0443725585937,292.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004932457581,1.7615699121620313e-08,0.0011004756670445,-0.0451660901308059,0.0,0.0,0.0,24.98645401000977,60.0,-5.888750076293945,-0.0,-8.257260475375008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001032855143421,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0001087646232917,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,8.03331786300987e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001087646232917,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0005159325664862,293.1274108886719,294.1499938964844,285.0748596191406,285.0748596191406,286.4611511230469,285.0443725585937,292.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004932457581,1.7615699121620313e-08,0.0011004756670445,-0.0451660901308059,0.0,0.0,0.0,24.98645401000977,60.0,-5.888750076293945,-0.0,-8.257260475375008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001036658068187,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001091650919988,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.062896085903049e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001091650919988,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0005178321735002,293.1266174316406,294.1499938964844,285.0872497558594,285.0872497558594,286.4460144042969,285.0577697753906,292.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045451974496,1.8089552966671363e-08,0.0011045271530747,-0.0464039668440818,0.0,0.0,0.0,24.98621940612793,60.0,-5.8982672691345215,-0.0,-8.318178146282662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001039383714669,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001094521139748,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,8.084096043603495e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001094521139748,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005191937088966,293.1259765625,294.1499938964844,285.096923828125,285.096923828125,286.4342956542969,285.0682373046875,292.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074496433138,1.8429172854439457e-08,0.001107431249693,-0.0472910515964031,0.0,0.0,0.0,24.98605155944824,60.0,-5.905798435211182,-0.0,-8.361976000514917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001043497322825,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001098852953873,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,8.116090612020344e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001098852953873,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0005212484975345,293.1245422363281,294.1499938964844,285.1185607910156,285.1185607910156,286.40826416015625,285.091552734375,292.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118334950879,1.894173529137788e-08,0.0011118145193904,-0.0486296527087688,0.0,0.0,0.0,24.98579788208008,60.0,-5.916725158691406,-0.0,-8.42829521729982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001043497322825,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001098852953873,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,8.116090612020344e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001098852953873,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0005212484975345,293.1245422363281,294.1499938964844,285.1185607910156,285.1185607910156,286.40826416015625,285.091552734375,292.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118334950879,1.894173529137788e-08,0.0011118145193904,-0.0486296527087688,0.0,0.0,0.0,24.98579788208008,60.0,-5.916725158691406,-0.0,-8.42829521729982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001044373202603,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.000109977525426,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,8.122902363538742e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.000109977525426,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,0.0005216860445216,293.123779296875,294.1499938964844,285.12921142578125,285.12921142578125,286.39556884765625,285.1029052734375,292.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127673787996,1.90508728792338e-08,0.0011127482866868,-0.0489146374166011,0.0,0.0,0.0,24.985742568969727,60.0,-5.916629791259766,-0.0,-8.442449939138896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001044202363118,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001099595392588,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,8.121574501274154e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001099595392588,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0005216007120907,293.1230163574219,294.1499938964844,285.1397399902344,285.1397399902344,286.38311767578125,285.114013671875,292.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125860037282,1.902958679522726e-08,0.0011125669116154,-0.0488590560853481,0.0,0.0,0.0,24.985754013061523,60.0,-5.911794662475586,-0.0,-8.439688059524998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001042177827912,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001097463464247,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,8.105827873805538e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001097463464247,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.00052058941219,293.1215209960937,294.1499938964844,285.1603698730469,285.1603698730469,286.35888671875,285.13543701171875,292.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104290606454,1.8777313925966155e-08,0.0011104102013632,-0.0482002757489681,0.0,0.0,0.0,24.985877990722656,60.0,-5.888651371002197,-0.0,-8.406992435538997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001042177827912,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001097463464247,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,8.105827873805538e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001097463464247,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.00052058941219,293.1215209960937,294.1499938964844,285.1603698730469,285.1603698730469,286.35888671875,285.13543701171875,292.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104290606454,1.8777313925966155e-08,0.0011104102013632,-0.0482002757489681,0.0,0.0,0.0,24.985877990722656,60.0,-5.888651371002197,-0.0,-8.406992435538997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0001039077615132,296.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0001094198742066,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,8.081714622676373e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001094198742066,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0005190407973714,293.1199645996094,294.1499938964844,285.18035888671875,285.18035888671875,286.3355712890625,285.1559753417969,292.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071263579651,1.8391011380458625e-08,0.0011071079643443,-0.0471913777291774,0.0,0.0,0.0,24.98607063293457,60.0,-5.856961250305176,-0.0,-8.357049097185154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0001039077615132,296.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0001094198742066,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,8.081714622676373e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001094198742066,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0005190407973714,293.1199645996094,294.1499938964844,285.18035888671875,285.18035888671875,286.3355712890625,285.1559753417969,292.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071263579651,1.8391011380458625e-08,0.0011071079643443,-0.0471913777291774,0.0,0.0,0.0,24.98607063293457,60.0,-5.856961250305176,-0.0,-8.357049097185154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001034154192893,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001089014185708,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,8.043421985348687e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001089014185708,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0005165814654901,293.1183776855469,294.1499938964844,285.1996154785156,285.1996154785156,286.3132019042969,285.1755676269531,292.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018810328096,1.7777539440544388e-08,0.0011018632212653,-0.0455888919532299,0.0,0.0,0.0,24.986373901367188,60.0,-5.816641807556152,-0.0,-8.27804029768231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001034154192893,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001089014185708,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,8.043421985348687e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001089014185708,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0005165814654901,293.1183776855469,294.1499938964844,285.1996154785156,285.1996154785156,286.3132019042969,285.1755676269531,292.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018810328096,1.7777539440544388e-08,0.0011018632212653,-0.0455888919532299,0.0,0.0,0.0,24.986373901367188,60.0,-5.816641807556152,-0.0,-8.27804029768231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001027637699735,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001082151939044,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,7.992737664608285e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001082151939044,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0005133263184688,293.1167907714844,294.1499938964844,285.2181091308594,285.2181091308594,286.291748046875,285.19415283203125,292.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949381394311,1.6965563176540854e-08,0.0010949212592095,-0.0434673577547073,0.0,0.0,0.0,24.98677635192871,60.0,-5.767538070678711,-0.0,-8.174043131248254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001027637699735,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001082151939044,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,7.992737664608285e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001082151939044,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0005133263184688,293.1167907714844,294.1499938964844,285.2181091308594,285.2181091308594,286.291748046875,285.19415283203125,292.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949381394311,1.6965563176540854e-08,0.0010949212592095,-0.0434673577547073,0.0,0.0,0.0,24.98677635192871,60.0,-5.767538070678711,-0.0,-8.174043131248254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.000102388599771,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001078201239579,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,7.963557436596602e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001078201239579,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0005114522646181,293.1159973144531,294.1499938964844,285.2270202636719,285.2270202636719,286.2814025878906,285.2030639648437,292.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909409029409,1.6498095334327445e-08,0.0010909243719652,-0.0422456935048103,0.0,0.0,0.0,24.98700904846192,60.0,-5.740087509155273,-0.0,-8.114468386111184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,0.000101987956441,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,0.0001073982275556,296.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,7.932396692922339e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001073982275556,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0005094509688206,293.1151733398437,294.1499938964844,285.2357177734375,285.2357177734375,286.2712707519531,285.2117004394531,292.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866723023355,1.599889287717815e-08,0.001086656237021,-0.0409408882260322,0.0,0.0,0.0,24.987255096435547,60.0,-5.711174011230469,-0.0,-8.051089395166856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.000101131874544,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001064967291313,296.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,7.865812222007662e-05,296.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0005051746265962,293.1135559082031,294.1499938964844,285.2523803710937,285.2523803710937,286.2516174316406,285.22821044921875,292.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.493221724047089e-08,0.0010775360278785,-0.0381521508097648,0.0,0.0,0.0,24.98778533935547,60.0,-5.650154113769531,-0.0,-7.916495547988235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.000101131874544,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001064967291313,296.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,7.865812222007662e-05,296.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0005051746265962,293.1135559082031,294.1499938964844,285.2523803710937,285.2523803710937,286.2516174316406,285.22821044921875,292.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.493221724047089e-08,0.0010775360278785,-0.0381521508097648,0.0,0.0,0.0,24.98778533935547,60.0,-5.650154113769531,-0.0,-7.916495547988235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.000100237695733,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.0001055551183526,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,7.79626498115249e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001055551183526,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.000500708061736,293.1119079589844,294.1499938964844,285.2679748535156,285.2679748535156,286.2328186035156,285.2436218261719,292.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818087118977472e-08,0.0010680098785087,-0.0352384150028228,0.0,0.0,0.0,24.98833656311035,60.0,-5.586642742156982,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.000100237695733,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.0001055551183526,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,7.79626498115249e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001055551183526,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.000500708061736,293.1119079589844,294.1499938964844,285.2679748535156,285.2679748535156,286.2328186035156,285.2436218261719,292.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818087118977472e-08,0.0010680098785087,-0.0352384150028228,0.0,0.0,0.0,24.98833656311035,60.0,-5.586642742156982,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,9.966333163902164e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.000104950282548,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,7.751592056592926e-05,296.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.000104950282548,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0004978389479219,293.1108703613281,294.1499938964844,285.27740478515625,285.27740478515625,286.22125244140625,285.2528686523437,292.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619037784636,1.3102442686374616e-08,0.0010618907399475,-0.0333663485944271,0.0,0.0,0.0,24.98869132995605,60.0,-5.545789241790772,-0.0,-7.688251457693698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,9.934357512975112e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,0.0001046135657816,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,7.726722105871886e-05,296.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0001046135657816,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0004962417297065,293.1102600097656,294.1499938964844,285.2825012207031,285.2825012207031,286.21484375,285.25787353515625,292.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058496767655,1.2704038709898668e-08,0.0010584840783849,-0.0323240086436271,0.0,0.0,0.0,24.988889694213867,60.0,-5.5229902267456055,-0.0,-7.638997345793541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,9.848201443674044e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001037062975228,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,7.65971199143678e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0001037062975228,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0004919380298815,293.1086120605469,294.1499938964844,285.2958068847656,285.2958068847656,286.1976318359375,285.27099609375,292.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493168374523,1.163057383735122e-08,0.0010493051959201,-0.0295150019228458,0.0,0.0,0.0,24.989421844482425,60.0,-5.461272239685059,-0.0,-7.50707300767317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
