time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,9.848201443674044e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001037062975228,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,7.65971199143678e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0001037062975228,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0004919380298815,293.1086120605469,294.1499938964844,285.2958068847656,285.2958068847656,286.1976318359375,285.27099609375,292.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493168374523,1.163057383735122e-08,0.0010493051959201,-0.0295150019228458,0.0,0.0,0.0,24.989421844482425,60.0,-5.461272239685059,-0.0,-7.50707300767317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,9.807199967326596e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.000103274534922,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,7.627822196809575e-05,296.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.000103274534922,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0004898899351246,293.1077575683594,294.1499938964844,285.302001953125,285.302001953125,286.1893005371094,285.2771301269531,292.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449480032548,1.1119721143870722e-08,0.0010449369437992,-0.0281779747456312,0.0,0.0,0.0,24.989675521850582,60.0,-5.431666374206543,-0.0,-7.444693750358057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,9.76792653091252e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0001028609694913,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,7.59727627155371e-05,296.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0001028609694913,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0004879281623288,293.10693359375,294.1499938964844,285.307861328125,285.307861328125,286.1811218261719,285.282958984375,292.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407634545117,1.0630401447997428e-08,0.0010407527443021,-0.0268971659243106,0.0,0.0,0.0,24.98991775512696,60.0,-5.40308141708374,-0.0,-7.38518863840909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.696031338535248e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0001021038769977,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,7.541357626905665e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001021038769977,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.000484336836962,293.1052551269531,294.1499938964844,285.3185729980469,285.3185729980469,286.16522216796875,285.2938232421875,292.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331027442589,9.734634431879384e-09,0.0010330930817872,-0.024552134796977,0.0,0.0,0.0,24.9903621673584,60.0,-5.349850177764893,-0.0,-7.276872793227086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.696031338535248e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0001021038769977,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,7.541357626905665e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001021038769977,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.000484336836962,293.1052551269531,294.1499938964844,285.3185729980469,285.3185729980469,286.16522216796875,285.2938232421875,292.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331027442589,9.734634431879384e-09,0.0010330930817872,-0.024552134796977,0.0,0.0,0.0,24.9903621673584,60.0,-5.349850177764893,-0.0,-7.276872793227086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0001014598092297,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,7.493786688428372e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.000481281633256,293.1035461425781,294.1499938964844,285.3278503417969,285.3278503417969,286.14990234375,285.3036193847656,292.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972593334988233e-09,0.0010265766177326,-0.0225568693131208,0.0,0.0,0.0,24.99073982238769,60.0,-5.302947521209717,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0001014598092297,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,7.493786688428372e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.000481281633256,293.1035461425781,294.1499938964844,285.3278503417969,285.3278503417969,286.14990234375,285.3036193847656,292.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972593334988233e-09,0.0010265766177326,-0.0225568693131208,0.0,0.0,0.0,24.99073982238769,60.0,-5.302947521209717,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,7.455566083081067e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001009423285722,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0004788269579876,293.1018371582031,294.1499938964844,285.3356018066406,285.3356018066406,286.1351318359375,285.31231689453125,292.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360340864044247e-09,0.0010213409550487,-0.0209536049515008,0.0,0.0,0.0,24.991043090820312,60.0,-5.263564109802246,-0.0,-7.1122485678643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,7.455566083081067e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,0.0001009423285722,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0004788269579876,293.1018371582031,294.1499938964844,285.3356018066406,285.3356018066406,286.1351318359375,285.31231689453125,292.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360340864044247e-09,0.0010213409550487,-0.0209536049515008,0.0,0.0,0.0,24.991043090820312,60.0,-5.263564109802246,-0.0,-7.1122485678643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,7.426337106153369e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0004769497318193,293.10009765625,294.1499938964844,285.341796875,285.341796875,286.1208190917969,285.3199768066406,292.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.89212339924461e-09,0.0010173369664698,-0.0197274070233106,0.0,0.0,0.0,24.991273880004883,60.0,-5.231656551361084,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,7.426337106153369e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0004769497318193,293.10009765625,294.1499938964844,285.341796875,285.341796875,286.1208190917969,285.3199768066406,292.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.89212339924461e-09,0.0010173369664698,-0.0197274070233106,0.0,0.0,0.0,24.991273880004883,60.0,-5.231656551361084,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,9.533550473861396e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.000100392877357,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.000100392877357,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123962402344,0.0,0.0,0.000476220564451,293.0992431640625,294.1499938964844,285.3442687988281,285.3442687988281,286.1138000488281,285.32342529296875,292.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157893411815,7.710259097848393e-09,0.0010157816577702,-0.0192511063069105,0.0,0.0,0.0,24.99136543273925,60.0,-5.218583106994629,-0.0,-7.035031757141041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.521099855192006e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0001002617646008,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,7.40530012990348e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001002617646008,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,0.000475598644698,293.0983581542969,294.1499938964844,285.3462829589844,285.3462829589844,286.1068725585937,285.3266296386719,292.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144626721739,7.555139625026186e-09,0.001014455105178,-0.0188448410481214,0.0,0.0,0.0,24.99144172668457,60.0,-5.207020282745361,-0.0,-7.016669201220793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,9.503150067757816e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.000100072742498,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.391339022433385e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,0.000100072742498,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,0.0004747020138893,293.0966186523437,294.1499938964844,285.3490600585937,285.3490600585937,286.09326171875,285.3323059082031,292.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125497356057,7.331498075302534e-09,0.0010125424014404,-0.0182590931653976,0.0,0.0,0.0,24.99155235290528,60.0,-5.188669204711914,-0.0,-6.990237011450517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,9.503150067757816e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.000100072742498,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.391339022433385e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,0.000100072742498,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,0.0004747020138893,293.0966186523437,294.1499938964844,285.3490600585937,285.3490600585937,286.09326171875,285.3323059082031,292.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125497356057,7.331498075302534e-09,0.0010125424014404,-0.0182590931653976,0.0,0.0,0.0,24.99155235290528,60.0,-5.188669204711914,-0.0,-6.990237011450517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.49280001805164e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.996375592891128e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,7.383288902929053e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,9.996375592891128e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.000474185013445,293.0948181152344,294.1499938964844,285.3500061035156,285.3500061035156,286.0799560546875,285.3368225097656,292.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114468168467,7.2025492237060015e-09,0.0010114395990967,-0.0179213508963584,0.0,0.0,0.0,24.99161720275879,60.0,-5.176453113555908,-0.0,-6.975019317678743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.49280001805164e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.996375592891128e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,7.383288902929053e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,9.996375592891128e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.000474185013445,293.0948181152344,294.1499938964844,285.3500061035156,285.3500061035156,286.0799560546875,285.3368225097656,292.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114468168467,7.2025492237060015e-09,0.0010114395990967,-0.0179213508963584,0.0,0.0,0.0,24.99161720275879,60.0,-5.176453113555908,-0.0,-6.975019317678743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.488440991844982e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.99178519123234e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,7.379898306680843e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,9.99178519123234e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,0.0004739672585856,293.0935363769531,294.1499938964844,285.3500061035156,285.3500061035156,286.070556640625,285.3393249511719,292.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109823197126,7.148239333787387e-09,0.001010975218378,-0.0177791006863117,0.0,0.0,0.0,24.99164390563965,60.0,-5.170740604400635,-0.0,-6.968614485458603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,9.486971976002678e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,9.990238322643565e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,7.378755981335416e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,9.990238322643565e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.000473893887829,293.093017578125,294.1499938964844,285.3500061035156,285.3500061035156,286.06689453125,285.3401794433594,292.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108257411047,7.129939749717096e-09,0.0010108186397701,-0.0177311692386865,0.0,0.0,0.0,24.99165344238281,60.0,-5.168819904327393,-0.0,-6.966457277712834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.98581454041414e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,0.0004736840492114,293.0911865234375,294.1499938964844,285.3500061035156,285.3500061035156,286.0541076660156,285.3426208496094,292.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077603392247056e-09,0.0010103710228577,-0.0175940878689289,0.0,0.0,0.0,24.99167823791504,60.0,-5.16308069229126,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.98581454041414e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,0.0004736840492114,293.0911865234375,294.1499938964844,285.3500061035156,285.3500061035156,286.0541076660156,285.3426208496094,292.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077603392247056e-09,0.0010103710228577,-0.0175940878689289,0.0,0.0,0.0,24.99167823791504,60.0,-5.16308069229126,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.984128701034932e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.105224609375,0.0,0.0,0.0004736040718853,293.0902709960937,294.1499938964844,285.3500061035156,285.3500061035156,286.0477905273437,285.3435974121094,292.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.0576535726729625e-09,0.0010102004744112,-0.0175418332219123,0.0,0.0,0.0,24.991687774658203,60.0,-5.160593986511231,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.479786240262912e-05,296.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,7.373167318291962e-05,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.0004735349793918,293.08935546875,294.1499938964844,285.3500061035156,285.3500061035156,286.0415344238281,285.3444519042969,292.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040417138171051e-09,0.0010100529761984,-0.0174966864287853,0.0,0.0,0.0,24.991697311401367,60.0,-5.158266067504883,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,0.0004734313697554,293.08746337890625,294.1499938964844,285.3500061035156,285.3500061035156,286.0292053222656,285.3458251953125,292.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014578695674345e-09,0.0010098321363329,-0.017429007217288,0.0,0.0,0.0,24.9917106628418,60.0,-5.154055595397949,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,0.0004734313697554,293.08746337890625,294.1499938964844,285.3500061035156,285.3500061035156,286.0292053222656,285.3458251953125,292.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014578695674345e-09,0.0010098321363329,-0.017429007217288,0.0,0.0,0.0,24.9917106628418,60.0,-5.154055595397949,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.476330160396174e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004733623063657,293.0855712890625,294.1499938964844,285.3500061035156,285.3500061035156,286.01708984375,285.3468322753906,292.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997351587045841e-09,0.0010096847545355,-0.0173838846385478,0.0,0.0,0.0,24.991718292236328,60.0,-5.150307655334473,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.476330160396174e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004733623063657,293.0855712890625,294.1499938964844,285.3500061035156,285.3500061035156,286.01708984375,285.3468322753906,292.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997351587045841e-09,0.0010096847545355,-0.0173838846385478,0.0,0.0,0.0,24.991718292236328,60.0,-5.150307655334473,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,7.369865488726646e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0004733229288831,293.08367919921875,294.1499938964844,285.3500061035156,285.3500061035156,286.00518798828125,285.3476257324219,292.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875323305268475e-09,0.0010096008190885,-0.0173581652343273,0.0,0.0,0.0,24.991724014282227,60.0,-5.146942615509033,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,7.369865488726646e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0004733229288831,293.08367919921875,294.1499938964844,285.3500061035156,285.3500061035156,286.00518798828125,285.3476257324219,292.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875323305268475e-09,0.0010096008190885,-0.0173581652343273,0.0,0.0,0.0,24.991724014282227,60.0,-5.146942615509033,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.000473308522487,293.08172607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9934997558594,285.34820556640625,292.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,24.991724014282227,60.0,-5.143877983093262,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.000473308522487,293.08172607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9934997558594,285.34820556640625,292.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,24.991724014282227,60.0,-5.143877983093262,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0004733110254164,293.08074951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.9877319335937,285.34844970703125,292.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.9845618178021596e-09,0.001009575324133,-0.0173503849655389,0.0,0.0,0.0,24.991724014282227,60.0,-5.142455101013184,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965576171875,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965576171875,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965576171875,0.0,0.0,7.369816739810631e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,9.97813549474813e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,0.0004733197856694,293.07977294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.98199462890625,285.3486328125,292.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986746292625412e-09,0.0010095940669998,-0.0173561070114374,0.0,0.0,0.0,24.991724014282227,60.0,-5.141106605529785,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.000473356078146,293.0777893066406,294.1499938964844,285.3500061035156,285.3500061035156,285.970703125,285.3489990234375,292.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,24.991718292236328,60.0,-5.138616561889648,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.000473356078146,293.0777893066406,294.1499938964844,285.3500061035156,285.3500061035156,285.970703125,285.3489990234375,292.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,24.991718292236328,60.0,-5.138616561889648,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932922363281,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,0.0004734171379823,293.0758056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9595947265625,285.3492431640625,292.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,24.9917106628418,60.0,-5.136417388916016,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932922363281,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,0.0004734171379823,293.0758056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9595947265625,285.3492431640625,292.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,24.9917106628418,60.0,-5.136417388916016,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,9.981576295103878e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0004734830290544,293.0741882324219,294.1499938964844,285.3500061035156,285.3500061035156,285.95086669921875,285.3493957519531,292.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027461723652095e-09,0.0010099421488121,-0.0174627527594566,0.0,0.0,0.0,24.991703033447266,60.0,-5.134857177734375,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,0.0004735017137136,293.07379150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9486999511719,285.34942626953125,292.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032121551731052e-09,0.0010099819628521,-0.0174749568104743,0.0,0.0,0.0,24.99170112609864,60.0,-5.13449239730835,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.48122251429595e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.374284177785739e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.9841839983128e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0004736067203339,293.0717468261719,294.1499938964844,285.3500061035156,285.3500061035156,285.93798828125,285.3495788574219,292.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058312156971169e-09,0.0010102059459313,-0.0175435580313205,0.0,0.0,0.0,24.991687774658203,60.0,-5.132818222045898,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.48122251429595e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.374284177785739e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.9841839983128e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0004736067203339,293.0717468261719,294.1499938964844,285.3500061035156,285.3500061035156,285.93798828125,285.3495788574219,292.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058312156971169e-09,0.0010102059459313,-0.0175435580313205,0.0,0.0,0.0,24.991687774658203,60.0,-5.132818222045898,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
