time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,9.482401219429448e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,9.98542527668178e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,7.375200948445126e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,9.98542527668178e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0004736655973829,293.0707092285156,294.1499938964844,285.3500061035156,285.3500061035156,285.9327087402344,285.3496398925781,292.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103385429829,7.072997298962491e-09,0.0010103315580636,-0.0175820235162973,0.0,0.0,0.0,24.991680145263672,60.0,-5.132066249847412,-0.0,-6.959746912116317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.48363885981962e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.98672840069048e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0004737274139188,293.0697021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.927490234375,285.34967041015625,292.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884156322392755e-09,0.0010104633402079,-0.0176224075257778,0.0,0.0,0.0,24.99167251586914,60.0,-5.131356716156006,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,9.989449608838186e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.000473856460303,293.0675964355469,294.1499938964844,285.3500061035156,285.3500061035156,285.91717529296875,285.3497619628906,292.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206072149720975e-09,0.001010738662444,-0.0177067257463932,0.0,0.0,0.0,24.99165725708008,60.0,-5.130025863647461,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,9.989449608838186e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.000473856460303,293.0675964355469,294.1499938964844,285.3500061035156,285.3500061035156,285.91717529296875,285.3497619628906,292.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206072149720975e-09,0.001010738662444,-0.0177067257463932,0.0,0.0,0.0,24.99165725708008,60.0,-5.130025863647461,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.488801879342644e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.9921649962198e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,7.380179158644751e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,9.9921649962198e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.0004739853029605,293.06549072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.90704345703125,285.3498229980469,292.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110205039381,7.152738845661588e-09,0.0010110134026035,-0.0177908856421709,0.0,0.0,0.0,24.991641998291016,60.0,-5.128750801086426,-0.0,-6.969145260882216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.488801879342644e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.9921649962198e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,7.380179158644751e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,9.9921649962198e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.0004739853029605,293.06549072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.90704345703125,285.3498229980469,292.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110205039381,7.152738845661588e-09,0.0010110134026035,-0.0177908856421709,0.0,0.0,0.0,24.991641998291016,60.0,-5.128750801086426,-0.0,-6.969145260882216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.49117966229096e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.9946693808306e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,7.382028707070276e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,9.9946693808306e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0004741040756925,293.0633850097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8970947265625,285.349853515625,292.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.182364925029105e-09,0.0010112667223438,-0.0178684834390878,0.0,0.0,0.0,24.99162673950196,60.0,-5.12742805480957,-0.0,-6.972638999513947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.49117966229096e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.9946693808306e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,7.382028707070276e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,9.9946693808306e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0004741040756925,293.0633850097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8970947265625,285.349853515625,292.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.182364925029105e-09,0.0010112667223438,-0.0178684834390878,0.0,0.0,0.0,24.99162673950196,60.0,-5.12742805480957,-0.0,-6.972638999513947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.49315945035778e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.996753942687064e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,7.383568299701437e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.996753942687064e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,0.0004742029705084,293.06121826171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8873291015625,285.34991455078125,292.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114848846569,7.207032304279437e-09,0.001011477666907,-0.0179330930113792,0.0,0.0,0.0,24.99161529541016,60.0,-5.125959396362305,-0.0,-6.97554796147415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.49315945035778e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.996753942687064e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,7.383568299701437e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.996753942687064e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,0.0004742029705084,293.06121826171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8873291015625,285.34991455078125,292.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114848846569,7.207032304279437e-09,0.001011477666907,-0.0179330930113792,0.0,0.0,0.0,24.99161529541016,60.0,-5.125959396362305,-0.0,-6.97554796147415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,9.493920515524223e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,9.997555753216147e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,7.384160562651232e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.997555753216147e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,0.0004742410092148,293.0601501464844,294.1499938964844,285.3500061035156,285.3500061035156,285.88250732421875,285.34991455078125,292.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115660261362,7.216516717534205e-09,0.0010115588083863,-0.0179579351097345,0.0,0.0,0.0,24.99160957336425,60.0,-5.125124454498291,-0.0,-6.976667066282971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.494517871644348e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.998185123549774e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,7.384625496342778e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.998185123549774e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0004742708406411,293.0590515136719,294.1499938964844,285.3500061035156,285.3500061035156,285.87774658203125,285.34991455078125,292.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116297053173,7.223959652691292e-09,0.0010116224875673,-0.0179774295538663,0.0,0.0,0.0,24.991605758666992,60.0,-5.124215602874756,-0.0,-6.977544586561636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.49505774769932e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.99875264824368e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,7.385044591501355e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,9.99875264824368e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0004742977907881,293.056884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8683166503906,285.3499450683594,292.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116870980709,7.230679166525533e-09,0.001011679880321,-0.0179950296878814,0.0,0.0,0.0,24.991601943969727,60.0,-5.122104167938232,-0.0,-6.978337552254743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.49505774769932e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.99875264824368e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,7.385044591501355e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,9.99875264824368e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0004742977907881,293.056884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8683166503906,285.3499450683594,292.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116870980709,7.230679166525533e-09,0.001011679880321,-0.0179950296878814,0.0,0.0,0.0,24.991601943969727,60.0,-5.122104167938232,-0.0,-6.978337552254743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,9.4945338787511e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,9.998201130656524e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.384637137874961e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.998201130656524e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0004742715973407,293.0546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8590393066406,285.3499450683594,292.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116313351318,7.224151943319157e-09,0.0010116241173818,-0.0179779324680566,0.0,0.0,0.0,24.991605758666992,60.0,-5.119527816772461,-0.0,-6.977567323929179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,9.4945338787511e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,9.998201130656524e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.384637137874961e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.998201130656524e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0004742715973407,293.0546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8590393066406,285.3499450683594,292.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116313351318,7.224151943319157e-09,0.0010116241173818,-0.0179779324680566,0.0,0.0,0.0,24.991605758666992,60.0,-5.119527816772461,-0.0,-6.977567323929179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.492973185842855e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.996558219427244e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,7.383423508144915e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,9.996558219427244e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,0.0004741936863865,293.052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8510131835937,285.3499755859375,292.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114652104675,7.2047150467824395e-09,0.0010114579927176,-0.0179270226508378,0.0,0.0,0.0,24.99161529541016,60.0,-5.116713047027588,-0.0,-6.975274402520881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.492672688793392e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.996241715271026e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,7.3831899499055e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,9.996241715271026e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.00047417866881,293.0524597167969,294.1499938964844,285.3500061035156,285.3500061035156,285.8499450683594,285.3499755859375,292.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011433196254,7.200969154297354e-09,0.0010114259785041,-0.0179172120988369,0.0,0.0,0.0,24.99161720275879,60.0,-5.116291046142578,-0.0,-6.974833155481974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,9.489299554843456e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,9.992689592763782e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,7.380566239589825e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.992689592763782e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0004740101867355,293.0502014160156,294.1499938964844,285.3500061035156,285.3500061035156,285.84100341796875,285.3499755859375,292.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110738221555,7.158945436458452e-09,0.0010110666044056,-0.0178071428090333,0.0,0.0,0.0,24.99163818359375,60.0,-5.112296581268311,-0.0,-6.96987711990005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,9.489299554843456e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,9.992689592763782e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,7.380566239589825e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,9.992689592763782e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0004740101867355,293.0502014160156,294.1499938964844,285.3500061035156,285.3500061035156,285.84100341796875,285.3499755859375,292.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110738221555,7.158945436458452e-09,0.0010110666044056,-0.0178071428090333,0.0,0.0,0.0,24.99163818359375,60.0,-5.112296581268311,-0.0,-6.96987711990005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,9.487082570558414e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,9.99035473796539e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,7.378841837635264e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,9.99035473796539e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004738994175568,293.049072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.83660888671875,285.3499755859375,292.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,7.1313235316949886e-09,0.0010108305141329,-0.0177347939461469,0.0,0.0,0.0,24.99165153503418,60.0,-5.109982013702393,-0.0,-6.966620702542059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.484495967626572e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,9.98763061943464e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,7.376830035354942e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,9.98763061943464e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,0.0004737701965495,293.0479431152344,294.1499938964844,285.3500061035156,285.3500061035156,285.8322448730469,285.3499755859375,292.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105620604008,7.099091980933281e-09,0.0010105549590662,-0.0176503714174032,0.0,0.0,0.0,24.991668701171875,60.0,-5.10748815536499,-0.0,-6.96282143053395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.478239371674135e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.981042239814995e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.371963874902576e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.981042239814995e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0004734576796181,293.0456848144531,294.1499938964844,285.3500061035156,285.3500061035156,285.8236389160156,285.3499755859375,292.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098953498527,7.021141001928299e-09,0.0010098883649334,-0.0174461957067251,0.0,0.0,0.0,24.99170684814453,60.0,-5.101930141448975,-0.0,-6.953638376216986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.478239371674135e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.981042239814995e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.371963874902576e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.981042239814995e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0004734576796181,293.0456848144531,294.1499938964844,285.3500061035156,285.3500061035156,285.8236389160156,285.3499755859375,292.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098953498527,7.021141001928299e-09,0.0010098883649334,-0.0174461957067251,0.0,0.0,0.0,24.99170684814453,60.0,-5.101930141448975,-0.0,-6.953638376216986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,9.470764052821325e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,9.973171108867972e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,7.366149657173082e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,9.973171108867972e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0004730842774733,293.0433959960937,294.1499938964844,285.3500061035156,285.3500061035156,285.815185546875,285.3499755859375,292.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090989526361,6.928012830087482e-09,0.0010090920841321,-0.0172022655606269,0.0,0.0,0.0,24.99175262451172,60.0,-5.095707893371582,-0.0,-6.942674701804209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,9.470764052821325e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,9.973171108867972e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,7.366149657173082e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,9.973171108867972e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,0.0004730842774733,293.0433959960937,294.1499938964844,285.3500061035156,285.3500061035156,285.815185546875,285.3499755859375,292.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090989526361,6.928012830087482e-09,0.0010090920841321,-0.0172022655606269,0.0,0.0,0.0,24.99175262451172,60.0,-5.095707893371582,-0.0,-6.942674701804209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,9.462222806178032e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,9.96417657006532e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,7.359506707871333e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,9.96417657006532e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0004726576153188,293.04107666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8069152832031,285.3500061035156,292.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081889340654,6.821595288641902e-09,0.0010081821819767,-0.0169235207140445,0.0,0.0,0.0,24.99180603027344,60.0,-5.088840484619141,-0.0,-6.930157780971058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,9.462222806178032e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,9.96417657006532e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,7.359506707871333e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,9.96417657006532e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0004726576153188,293.04107666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8069152832031,285.3500061035156,292.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081889340654,6.821595288641902e-09,0.0010081821819767,-0.0169235207140445,0.0,0.0,0.0,24.99180603027344,60.0,-5.088840484619141,-0.0,-6.930157780971058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.452921949559824e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.954382403520869e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,7.352272950811312e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.954382403520869e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0004721930308733,293.03875732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7987670898437,285.3500061035156,292.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007198006846,6.705720867472564e-09,0.0010071912547573,-0.0166200026869773,0.0,0.0,0.0,24.991863250732425,60.0,-5.08147668838501,-0.0,-6.916540939982951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.452921949559824e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.954382403520869e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,7.352272950811312e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.954382403520869e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0004721930308733,293.03875732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7987670898437,285.3500061035156,292.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007198006846,6.705720867472564e-09,0.0010071912547573,-0.0166200026869773,0.0,0.0,0.0,24.991863250732425,60.0,-5.08147668838501,-0.0,-6.916540939982951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,9.44803687161766e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,7.348473445745185e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0004719489952549,293.03759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7947692871094,285.3500061035156,292.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.644854000370515e-09,0.0010066708782687,-0.0164605677127838,0.0,0.0,0.0,24.991893768310547,60.0,-5.077652931213379,-0.0,-6.90939359060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.443036105949432e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0004716992261819,293.0364074707031,294.1499938964844,285.3500061035156,285.3500061035156,285.7908020019531,285.3500061035156,292.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582554945566699e-09,0.001006138161756,-0.0162973795086145,0.0,0.0,0.0,24.991924285888672,60.0,-5.073756217956543,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.000471189210657,293.0340576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7829895019531,285.3500061035156,292.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,24.991987228393555,60.0,-5.065809726715088,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.000471189210657,293.0340576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7829895019531,285.3500061035156,292.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,24.991987228393555,60.0,-5.065809726715088,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,0.0004706723557319,293.0317077636719,294.1499938964844,285.3500061035156,285.3500061035156,285.7753295898437,285.3500061035156,292.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435375569872e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,24.99205017089844,60.0,-5.057742118835449,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,0.0004706723557319,293.0317077636719,294.1499938964844,285.3500061035156,285.3500061035156,285.7753295898437,285.3500061035156,292.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435375569872e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,24.99205017089844,60.0,-5.057742118835449,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0004701647558249,293.0294189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.76806640625,285.3500061035156,292.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199836644071865e-09,0.0010028654942288,-0.0152948498725891,0.0,0.0,0.0,24.99211311340332,60.0,-5.049917697906494,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,0.0004701430734712,293.0293273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.76776123046875,285.3500061035156,292.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194422752514583e-09,0.0010028191609308,-0.0152806676924228,0.0,0.0,0.0,24.992116928100582,60.0,-5.049587726593018,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,0.0004695932148024,293.02691650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7604064941406,285.3500061035156,292.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214277043938,0.0,0.0,0.0,24.99218368530273,60.0,-5.041225910186768,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,0.0004695932148024,293.02691650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7604064941406,285.3500061035156,292.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214277043938,0.0,0.0,0.0,24.99218368530273,60.0,-5.041225910186768,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0004693166702054,293.0257263183594,294.1499938964844,285.3500061035156,285.3500061035156,285.7567443847656,285.3500061035156,292.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,24.992218017578125,60.0,-5.0370049476623535,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
