time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0004853361169807,292.9126281738281,294.1499938964844,285.3500061035156,285.2137145996094,285.54254150390625,285.3500061035156,292.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983876836372474e-09,0.0010352218523621,-0.0252046715468168,0.0,0.0,0.0,24.990238189697266,60.0,-5.0946879386901855,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,0.0004857845779042,292.9095764160156,294.1499938964844,285.3500061035156,285.1976623535156,285.5390319824219,285.3500061035156,292.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,24.99018287658692,60.0,-5.097149848937988,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,0.0004857845779042,292.9095764160156,294.1499938964844,285.3500061035156,285.1976623535156,285.5390319824219,285.3500061035156,292.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,24.99018287658692,60.0,-5.097149848937988,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,0.0004861470079049,292.9065246582031,294.1499938964844,285.3500061035156,285.181396484375,285.5355834960937,285.3500061035156,292.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,24.990137100219727,60.0,-5.098785400390625,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,0.0004861470079049,292.9065246582031,294.1499938964844,285.3500061035156,285.181396484375,285.5355834960937,285.3500061035156,292.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,24.990137100219727,60.0,-5.098785400390625,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,0.0004864137154072,292.9034423828125,294.1499938964844,285.3500061035156,285.1649780273437,285.5321655273437,285.3500061035156,292.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,24.99010467529297,60.0,-5.099487781524658,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,0.0004864137154072,292.9034423828125,294.1499938964844,285.3500061035156,285.1649780273437,285.5321655273437,285.3500061035156,292.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,24.99010467529297,60.0,-5.099487781524658,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0001025615274556,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0004865077498834,292.90191650390625,294.1499938964844,285.3500061035156,285.1567687988281,285.5304870605469,285.3500061035156,292.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697120636701,0.0,0.0,0.0,24.99009323120117,60.0,-5.099443435668945,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001025752353598,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440612792969,0.0,0.0,0.0004865727387368,292.900390625,294.1499938964844,285.3500061035156,285.1485595703125,285.5288391113281,285.3500061035156,292.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318997073837e-08,0.0010378594743087,-0.0260121505707502,0.0,0.0,0.0,24.99008560180664,60.0,-5.099110126495361,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,7.5768846727442e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.000486618548166,292.8973083496094,294.1499938964844,285.3500061035156,285.1322021484375,285.52557373046875,285.3500061035156,292.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303744524264856e-08,0.0010379572631791,-0.0260420590639114,0.0,0.0,0.0,24.990079879760746,60.0,-5.097632884979248,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,7.5768846727442e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.000486618548166,292.8973083496094,294.1499938964844,285.3500061035156,285.1322021484375,285.52557373046875,285.3500061035156,292.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303744524264856e-08,0.0010379572631791,-0.0260420590639114,0.0,0.0,0.0,24.990079879760746,60.0,-5.097632884979248,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,9.740161476656796e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001025685851345,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,7.575681229354814e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025685851345,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0004865412192884,292.8941955566406,294.1499938964844,285.3500061035156,285.11602783203125,285.5223388671875,285.3500061035156,292.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037802780047,1.0284456841702653e-08,0.0010377924190834,-0.0259915702044963,0.0,0.0,0.0,24.990089416503903,60.0,-5.094825744628906,-0.0,-7.34326235374283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,9.740161476656796e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001025685851345,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,7.575681229354814e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025685851345,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0004865412192884,292.8941955566406,294.1499938964844,285.3500061035156,285.11602783203125,285.5223388671875,285.3500061035156,292.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037802780047,1.0284456841702653e-08,0.0010377924190834,-0.0259915702044963,0.0,0.0,0.0,24.990089416503903,60.0,-5.094825744628906,-0.0,-7.34326235374283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.736179345054552e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001025266537908,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.572583854198456e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001025266537908,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,0.0004863423237111,292.89111328125,294.1499938964844,285.3500061035156,285.1001892089844,285.5191955566406,285.3500061035156,292.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373785626143,1.023484408335662e-08,0.001037368318066,-0.0258616898208856,0.0,0.0,0.0,24.990114212036133,60.0,-5.090818405151367,-0.0,-7.33725968871113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.736179345054552e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001025266537908,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.572583854198456e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001025266537908,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,0.0004863423237111,292.89111328125,294.1499938964844,285.3500061035156,285.1001892089844,285.5191955566406,285.3500061035156,292.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373785626143,1.023484408335662e-08,0.001037368318066,-0.0258616898208856,0.0,0.0,0.0,24.990114212036133,60.0,-5.090818405151367,-0.0,-7.33725968871113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,9.72957568592392e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.0001024571174639,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,7.567447755718604e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001024571174639,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0004860124608967,292.88800048828125,294.1499938964844,285.3500061035156,285.08477783203125,285.5160827636719,285.3500061035156,292.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366749484091,1.01525676754477e-08,0.0010366648202762,-0.0256462972611188,0.0,0.0,0.0,24.990154266357425,60.0,-5.085460662841797,-0.0,-7.32730995878228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,9.72957568592392e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.0001024571174639,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,7.567447755718604e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001024571174639,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0004860124608967,292.88800048828125,294.1499938964844,285.3500061035156,285.08477783203125,285.5160827636719,285.3500061035156,292.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366749484091,1.01525676754477e-08,0.0010366648202762,-0.0256462972611188,0.0,0.0,0.0,24.990154266357425,60.0,-5.085460662841797,-0.0,-7.32730995878228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,9.725189738674088e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0001024109369609,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,7.564036786789075e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0001024109369609,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0004857933963648,292.8864440917969,294.1499938964844,285.3500061035156,285.0772705078125,285.5145568847656,285.3500061035156,292.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362077737227,1.0097925162710908e-08,0.0010361976455897,-0.0255032461136579,0.0,0.0,0.0,24.99018096923828,60.0,-5.082254409790039,-0.0,-7.32070546405339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,9.720068919705228e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001023570075631,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,7.56005392759107e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,0.0001023570075631,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0004855375736951,292.8848876953125,294.1499938964844,285.3500061035156,285.0699157714844,285.5130615234375,285.3500061035156,292.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356621351093,1.0034118425039653e-08,0.0010356521233916,-0.0253362040966749,0.0,0.0,0.0,24.99021339416504,60.0,-5.078673839569092,-0.0,-7.312997496455864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,9.707627032184972e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022259893943,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,7.550376903964207e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022259893943,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0004849160904996,292.8817749023437,294.1499938964844,285.3500061035156,285.0556640625,285.51007080078125,285.3500061035156,292.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343366302549,9.879102869092549e-09,0.0010343267349526,-0.0249303691089153,0.0,0.0,0.0,24.99028968811035,60.0,-5.070446968078613,-0.0,-7.294288195680565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,9.707627032184972e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022259893943,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,7.550376903964207e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022259893943,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0004849160904996,292.8817749023437,294.1499938964844,285.3500061035156,285.0556640625,285.51007080078125,285.3500061035156,292.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343366302549,9.879102869092549e-09,0.0010343267349526,-0.0249303691089153,0.0,0.0,0.0,24.99028968811035,60.0,-5.070446968078613,-0.0,-7.294288195680565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,9.692216553958132e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0001020637064357,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,7.538390491390601e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0001020637064357,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0004841462650801,292.878662109375,294.1499938964844,285.3500061035156,285.0422058105469,285.50714111328125,285.3500061035156,292.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326947085559,9.687095570143356e-09,0.0010326849296689,-0.0244276728481054,0.0,0.0,0.0,24.990385055541992,60.0,-5.060642242431641,-0.0,-7.27114723986233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,9.692216553958132e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0001020637064357,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,7.538390491390601e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0001020637064357,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0004841462650801,292.878662109375,294.1499938964844,285.3500061035156,285.0422058105469,285.50714111328125,285.3500061035156,292.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326947085559,9.687095570143356e-09,0.0010326849296689,-0.0244276728481054,0.0,0.0,0.0,24.990385055541992,60.0,-5.060642242431641,-0.0,-7.27114723986233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,9.673873864812776e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.0001018705515889,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,7.52412379370071e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001018705515889,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0004832300182897,292.8755187988281,294.1499938964844,285.3500061035156,285.0296325683594,285.5042724609375,285.3500061035156,292.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307403281331,9.458561045505576e-09,0.001030730898492,-0.0238293223083019,0.0,0.0,0.0,24.990497589111328,60.0,-5.049300670623779,-0.0,-7.243652078159357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,9.673873864812776e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.0001018705515889,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,7.52412379370071e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001018705515889,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0004832300182897,292.8755187988281,294.1499938964844,285.3500061035156,285.0296325683594,285.5042724609375,285.3500061035156,292.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307403281331,9.458561045505576e-09,0.001030730898492,-0.0238293223083019,0.0,0.0,0.0,24.990497589111328,60.0,-5.049300670623779,-0.0,-7.243652078159357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,9.65275103226304e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0001016481182887,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,7.507695409003645e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001016481182887,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0004821749171242,292.8724060058594,294.1499938964844,285.3500061035156,285.0180358886719,285.50146484375,285.3500061035156,292.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284899035468,9.195390227034751e-09,0.0010284807067364,-0.0231402534991502,0.0,0.0,0.0,24.990629196166992,60.0,-5.036478519439697,-0.0,-7.21205353215737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,9.65275103226304e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0001016481182887,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,7.507695409003645e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001016481182887,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0004821749171242,292.8724060058594,294.1499938964844,285.3500061035156,285.0180358886719,285.50146484375,285.3500061035156,292.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284899035468,9.195390227034751e-09,0.0010284807067364,-0.0231402534991502,0.0,0.0,0.0,24.990629196166992,60.0,-5.036478519439697,-0.0,-7.21205353215737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,9.641196083975956e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.0001015264351735,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,7.498708146158606e-05,296.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176940917969,0.0,0.0,0.0001015264351735,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004815977008547,292.870849609375,294.1499938964844,285.3500061035156,285.0126342773437,285.5000915527344,285.3500061035156,292.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272586951032,9.051420057915038e-09,0.0010272496147081,-0.0227632764726877,0.0,0.0,0.0,24.990699768066406,60.0,-5.029502868652344,-0.0,-7.1947972912767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,9.629059059079736e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.000101398632978,296.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,7.489268318749964e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.000101398632978,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0004809914389625,292.8692626953125,294.1499938964844,285.3500061035156,285.0075378417969,285.49871826171875,285.3500061035156,292.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259655537083,8.900205905604253e-09,0.0010259567061439,-0.0223673246800899,0.0,0.0,0.0,24.99077415466309,60.0,-5.022222518920898,-0.0,-7.176694083455004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,9.60315519478172e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001011258500511,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,7.469120464520529e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,0.0001011258500511,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0004796974826604,292.8661499023437,294.1499938964844,285.3500061035156,284.9982604980469,285.4960327148437,285.3500061035156,292.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232055792585,8.57746229598888e-09,0.0010231969645246,-0.0215221866965293,0.0,0.0,0.0,24.99093437194824,60.0,-5.006791114807129,-0.0,-7.138132218642569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,9.60315519478172e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001011258500511,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,7.469120464520529e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,0.0001011258500511,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0004796974826604,292.8661499023437,294.1499938964844,285.3500061035156,284.9982604980469,285.4960327148437,285.3500061035156,292.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232055792585,8.57746229598888e-09,0.0010231969645246,-0.0215221866965293,0.0,0.0,0.0,24.99093437194824,60.0,-5.006791114807129,-0.0,-7.138132218642569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,9.575317380949856e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,0.0001008327089948,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,7.447469397448003e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,0.0001008327089948,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.050000000745058,0.000478306930745,292.863037109375,291.1499938964844,285.3500061035156,284.9903259277344,285.493408203125,285.3500061035156,292.4598083496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202395496889,8.2306339521665e-09,0.0010202314006164,-0.0206139311194419,0.0,0.0,0.0,24.991106033325195,60.0,-4.990234375,-0.0,-7.096808474216233e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,9.575317380949856e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,0.0001008327089948,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,7.447469397448003e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.050000000745058,0.0001008327089948,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.050000000745058,0.000478306930745,292.863037109375,291.1499938964844,285.3500061035156,284.9903259277344,285.493408203125,285.3500061035156,292.4598083496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202395496889,8.2306339521665e-09,0.0010202314006164,-0.0206139311194419,0.0,0.0,0.0,24.991106033325195,60.0,-4.990234375,-0.0,-7.096808474216233e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.608642578125,0.6567071080207825,0.050000000745058,0.0407836362719535,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.608642578125,0.6567071080207825,0.050000000745058,0.042947132140398,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.608642578125,0.6567071080207825,0.050000000745058,0.0317206047475338,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.608642578125,0.6567071080207825,0.050000000745058,0.042947132140398,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.608642578125,0.6567071080207825,0.050000000745058,0.2037227004766464,292.5570068359375,291.1499938964844,285.3500061035156,284.9869079589844,292.5208740234375,294.3378295898437,292.4320373535156,1.0,0.1043231561779975,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4345360994338989,0.0192953161895275,0.4152407944202423,-0.1071478575468063,0.0,0.0,0.0,33.746883392333984,60.0,84.68891906738281,-0.0,11.179441452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4833984375,0.676986813545227,0.050000000745058,0.0451117195188999,296.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4833984375,0.676986813545227,0.050000000745058,0.0475048124790191,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4833984375,0.676986813545227,0.050000000745058,0.0350868925452232,296.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4833984375,0.676986813545227,0.050000000745058,0.0475048124790191,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4833984375,0.676986813545227,0.050000000745058,0.2253423780202865,292.4815979003906,291.1499938964844,285.3500061035156,284.98388671875,293.5552978515625,296.7253723144531,292.5411376953125,1.0,0.1106140315532684,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4806735813617706,0.0897990837693214,0.3908744752407074,-0.0473279505968093,0.0,0.0,0.0,34.26021957397461,60.0,273.7928161621094,-0.0,13.921869277954102,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.045410718768835,296.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.0478196702897548,296.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.035319447517395,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.0478196702897548,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.2268359363079071,292.67108154296875,291.1499938964844,285.3500061035156,284.97900390625,292.08123779296875,296.82586669921875,292.64501953125,1.0,0.1213999465107917,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4838607013225555,0.204334869980812,0.2795258462429046,0.0657782852649688,0.0,0.0,0.0,37.887840270996094,60.0,-31.82018280029297,-0.0,17.04938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.045410718768835,296.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.0478196702897548,296.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.035319447517395,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.0478196702897548,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6683654785156,0.6292465925216675,0.050000000745058,0.2268359363079071,292.67108154296875,291.1499938964844,285.3500061035156,284.97900390625,292.08123779296875,296.82586669921875,292.64501953125,1.0,0.1213999465107917,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4838607013225555,0.204334869980812,0.2795258462429046,0.0657782852649688,0.0,0.0,0.0,37.887840270996094,60.0,-31.82018280029297,-0.0,17.04938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.6133719086647034,0.050000000745058,0.0454759746789932,296.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.6133719086647034,0.050000000745058,0.0478883944451808,296.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.6133719086647034,0.050000000745058,0.0353702045977115,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.6133719086647034,0.050000000745058,0.0478883944451808,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.6133719086647034,0.050000000745058,0.2271619141101837,292.5834350585937,291.1499938964844,285.3500061035156,284.9770812988281,291.8638000488281,296.8158569335937,292.5240783691406,1.0,0.1261542737483978,1.0,1.0,0.950859785079956,1.0,-0.4845560789108276,0.2102934569120407,0.2742626070976257,0.071445994079113,0.0,0.0,0.0,39.62929153442383,60.0,-171.83970642089844,-0.0,18.5259952545166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4861755371094,0.5990913510322571,0.050000000745058,0.0455382317304611,296.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4861755371094,0.5990913510322571,0.050000000745058,0.0479539483785629,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4861755371094,0.5990913510322571,0.050000000745058,0.0354186221957206,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4861755371094,0.5990913510322571,0.050000000745058,0.0479539483785629,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4861755371094,0.5990913510322571,0.050000000745058,0.2274728864431381,292.4761962890625,291.1499938964844,285.3500061035156,284.9755249023437,291.8285217285156,296.80670166015625,292.4315185546875,1.0,0.1305123716592788,1.0,1.0,0.9336758852005004,1.0,-0.4852194190025329,0.2110936641693115,0.2741257548332214,0.0719926655292511,0.0,0.0,0.0,41.29308319091797,60.0,-201.76910400390625,-0.0,19.94215965270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0456528924405574,296.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0480746962130069,296.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0355078056454658,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0480746962130069,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.2280456572771072,292.33746337890625,291.1499938964844,285.3500061035156,284.9733581542969,291.7983703613281,296.791015625,292.3090515136719,1.0,0.1381275355815887,1.0,1.0,0.8993081450462341,1.0,-0.4864412248134613,0.212546706199646,0.2738945186138153,0.0729889869689941,0.0,0.0,0.0,44.35784149169922,60.0,-183.5101318359375,-0.0,22.560901641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
