time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0456528924405574,296.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0480746962130069,296.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0355078056454658,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.0480746962130069,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34332275390625,0.5760065317153931,0.050000000745058,0.2280456572771072,292.33746337890625,291.1499938964844,285.3500061035156,284.9733581542969,291.7983703613281,296.791015625,292.3090515136719,1.0,0.1381275355815887,1.0,1.0,0.8993081450462341,1.0,-0.4864412248134613,0.212546706199646,0.2738945186138153,0.0729889869689941,0.0,0.0,0.0,44.35784149169922,60.0,-183.5101318359375,-0.0,22.560901641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0457534417510032,296.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0481805801391601,296.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0355860106647014,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0481805801391601,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.228547915816307,292.2303771972656,291.1499938964844,285.3500061035156,284.97235107421875,291.76416015625,296.7782897949219,292.2047424316406,1.0,0.1444317400455474,1.0,1.0,0.8649404048919678,1.0,-0.4875126481056213,0.2142052501440048,0.2733074128627777,0.0742543414235115,0.0,0.0,0.0,47.04552459716797,60.0,-159.15013122558594,-0.0,24.86818504333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0457534417510032,296.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0481805801391601,296.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0355860106647014,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.0481805801391601,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5588720440864563,0.050000000745058,0.228547915816307,292.2303771972656,291.1499938964844,285.3500061035156,284.97235107421875,291.76416015625,296.7782897949219,292.2047424316406,1.0,0.1444317400455474,1.0,1.0,0.8649404048919678,1.0,-0.4875126481056213,0.2142052501440048,0.2733074128627777,0.0742543414235115,0.0,0.0,0.0,47.04552459716797,60.0,-159.15013122558594,-0.0,24.86818504333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0458398088812828,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0482715256512165,296.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0356531850993633,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0482715256512165,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.2289793342351913,292.132080078125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107849121094,296.7678527832031,292.1080627441406,1.0,0.149609699845314,1.0,1.0,0.8187969326972961,1.0,-0.4884329736232757,0.216780811548233,0.2716521620750427,0.0764829963445663,0.0,0.0,0.0,49.35419464111328,48.0,-141.5482177734375,-0.0,26.85824966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0458398088812828,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0482715256512165,296.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0356531850993633,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.0482715256512165,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368103027344,0.5461862087249756,0.050000000745058,0.2289793342351913,292.132080078125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107849121094,296.7678527832031,292.1080627441406,1.0,0.149609699845314,1.0,1.0,0.8187969326972961,1.0,-0.4884329736232757,0.216780811548233,0.2716521620750427,0.0764829963445663,0.0,0.0,0.0,49.35419464111328,48.0,-141.5482177734375,-0.0,26.85824966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0458360761404037,296.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0482675954699516,296.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0356502793729305,296.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0482675954699516,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.2289606779813766,292.0381164550781,291.1499938964844,285.3500061035156,284.9734802246094,291.6344299316406,296.7591247558594,292.0146789550781,1.0,0.1488915085792541,1.0,1.0,0.7726534008979797,1.0,-0.4883934259414673,0.2199602574110031,0.268433153629303,0.0795458629727363,0.0,0.0,0.0,49.2536506652832,36.0,-132.78945922851562,-0.0,26.771961212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0458360761404037,296.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0482675954699516,296.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0356502793729305,296.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.0482675954699516,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0426940917969,0.5466991066932678,0.050000000745058,0.2289606779813766,292.0381164550781,291.1499938964844,285.3500061035156,284.9734802246094,291.6344299316406,296.7591247558594,292.0146789550781,1.0,0.1488915085792541,1.0,1.0,0.7726534008979797,1.0,-0.4883934259414673,0.2199602574110031,0.268433153629303,0.0795458629727363,0.0,0.0,0.0,49.2536506652832,36.0,-132.78945922851562,-0.0,26.771961212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961242675781,0.5514912605285645,0.050000000745058,0.0458022281527519,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961242675781,0.5514912605285645,0.050000000745058,0.0482319518923759,296.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961242675781,0.5514912605285645,0.050000000745058,0.0356239564716815,296.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961242675781,0.5514912605285645,0.050000000745058,0.0482319518923759,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961242675781,0.5514912605285645,0.050000000745058,0.2287916094064712,291.9915466308594,291.1499938964844,285.3500061035156,284.97430419921875,291.5847473144531,296.7553100585937,291.9679260253906,1.0,0.1467111408710479,1.0,1.0,0.7495816946029663,1.0,-0.4880328178405761,0.2219250500202179,0.2661077678203583,0.0815240293741226,0.0,0.0,0.0,48.348182678222656,36.0,-131.97647094726562,-0.0,25.99117851257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5592057704925537,0.050000000745058,0.0457513257861137,296.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5592057704925537,0.050000000745058,0.0481783486902713,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5592057704925537,0.050000000745058,0.0355843640863895,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5592057704925537,0.050000000745058,0.0481783486902713,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5592057704925537,0.050000000745058,0.2285373359918594,291.94439697265625,291.1499938964844,285.3500061035156,284.975341796875,291.5341796875,296.7518005371094,291.9203186035156,1.0,0.1434580087661743,1.0,1.0,0.7312658429145813,1.0,-0.4874904751777649,0.2237292230129242,0.2637612521648407,0.0833755359053611,0.0,0.0,0.0,46.98651123046875,25.0,-132.61483764648438,-0.0,24.81896209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0456144735217094,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0480342358350753,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0354779213666915,296.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0480342358350753,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.2278537303209304,291.84796142578125,291.1499938964844,285.3500061035156,284.9779357910156,291.4153137207031,296.7455444335937,291.82293701171875,1.0,0.1344743967056274,1.0,1.0,0.694634199142456,1.0,-0.4860323667526245,0.2281633913516998,0.2578689754009247,0.0879421755671501,0.0,0.0,0.0,43.325660705566406,25.0,-137.1544952392578,-0.0,21.68010330200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0456144735217094,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0480342358350753,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0354779213666915,296.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.0480342358350753,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.852783203125,0.5832964181900024,0.050000000745058,0.2278537303209304,291.84796142578125,291.1499938964844,285.3500061035156,284.9779357910156,291.4153137207031,296.7455444335937,291.82293701171875,1.0,0.1344743967056274,1.0,1.0,0.694634199142456,1.0,-0.4860323667526245,0.2281633913516998,0.2578689754009247,0.0879421755671501,0.0,0.0,0.0,43.325660705566406,25.0,-137.1544952392578,-0.0,21.68010330200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0455028302967548,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0479166731238365,296.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0353910885751247,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0479166731238365,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.2272960543632507,291.74481201171875,291.1499938964844,285.3500061035156,284.9811096191406,291.2553405761719,296.7401123046875,291.7168273925781,1.0,0.1270325630903244,1.0,1.0,0.6580026149749756,1.0,-0.4848423898220062,0.2345309555530548,0.2503114342689514,0.0942710787057876,0.0,0.0,0.0,40.338226318359375,25.0,-151.5045928955078,-0.0,19.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0455028302967548,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0479166731238365,296.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0353910885751247,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.0479166731238365,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500915527344,0.6070638298988342,0.050000000745058,0.2272960543632507,291.74481201171875,291.1499938964844,285.3500061035156,284.9811096191406,291.2553405761719,296.7401123046875,291.7168273925781,1.0,0.1270325630903244,1.0,1.0,0.6580026149749756,1.0,-0.4848423898220062,0.2345309555530548,0.2503114342689514,0.0942710787057876,0.0,0.0,0.0,40.338226318359375,25.0,-151.5045928955078,-0.0,19.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.045415561646223,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.0478247702121734,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.0353232137858867,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.0478247702121734,296.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.2268601208925247,291.6287841796875,291.1499938964844,285.3500061035156,284.9848022460937,291.0957946777344,296.7351989746094,291.5980529785156,1.0,0.1207113862037658,1.0,1.0,0.6314848065376282,1.0,-0.4839125871658325,0.2406773716211319,0.2432352304458618,0.1002028584480285,0.0,0.0,0.0,38.00133514404297,25.0,-166.95472717285156,-0.0,17.148996353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.045415561646223,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.0478247702121734,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.0353232137858867,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.0478247702121734,296.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.6280264854431152,0.050000000745058,0.2268601208925247,291.6287841796875,291.1499938964844,285.3500061035156,284.9848022460937,291.0957946777344,296.7351989746094,291.5980529785156,1.0,0.1207113862037658,1.0,1.0,0.6314848065376282,1.0,-0.4839125871658325,0.2406773716211319,0.2432352304458618,0.1002028584480285,0.0,0.0,0.0,38.00133514404297,25.0,-166.95472717285156,-0.0,17.148996353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711364746094,0.6386229395866394,0.050000000745058,0.0453771390020847,296.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711364746094,0.6386229395866394,0.050000000745058,0.0477843098342418,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711364746094,0.6386229395866394,0.050000000745058,0.0352933295071125,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711364746094,0.6386229395866394,0.050000000745058,0.0477843098342418,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711364746094,0.6386229395866394,0.050000000745058,0.2266681939363479,291.56500244140625,291.1499938964844,285.3500061035156,284.9868469238281,291.003173828125,296.7327575683594,291.5329284667969,1.0,0.1177984178066253,1.0,1.0,0.6176956295967102,1.0,-0.4835031628608703,0.2444500476121902,0.2390531003475189,0.1037948951125145,0.0,0.0,0.0,36.97183227539063,25.0,-175.14898681640625,-0.0,16.27761459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.509765625,0.648876428604126,0.050000000745058,0.0453451983630657,296.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.509765625,0.648876428604126,0.050000000745058,0.0477506779134273,296.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.509765625,0.648876428604126,0.050000000745058,0.0352684892714023,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.509765625,0.648876428604126,0.050000000745058,0.0477506779134273,296.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.509765625,0.648876428604126,0.050000000745058,0.2265086621046066,291.5033264160156,291.1499938964844,285.3500061035156,284.98883056640625,290.9086303710937,296.7305603027344,291.469482421875,1.0,0.1153051108121872,1.0,1.0,0.6049670577049255,1.0,-0.4831628203392029,0.2483361363410949,0.2348266839981079,0.1074738577008247,0.0,0.0,0.0,36.115631103515625,25.0,-184.4138336181641,-0.0,15.554160118103027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6601871848106384,0.050000000745058,0.0453151054680347,296.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6601871848106384,0.050000000745058,0.0477189905941486,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6601871848106384,0.050000000745058,0.0352450832724571,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6601871848106384,0.050000000745058,0.0477189905941486,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4421081542969,0.6601871848106384,0.050000000745058,0.2263583391904831,291.435302734375,291.1499938964844,285.3500061035156,284.9909362792969,290.80108642578125,296.728271484375,291.39923095703125,1.0,0.1128919869661331,1.0,1.0,0.5917081832885742,1.0,-0.4828421473503113,0.2527761161327362,0.230066031217575,0.1116590127348899,0.0,0.0,0.0,35.308448791503906,25.0,-195.8411102294922,-0.0,14.873177528381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.6721570491790771,0.050000000745058,0.0452878437936306,296.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.6721570491790771,0.050000000745058,0.0476902797818183,296.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.6721570491790771,0.050000000745058,0.0352238789200782,296.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.6721570491790771,0.050000000745058,0.0476902797818183,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.6721570491790771,0.050000000745058,0.2262221574783325,291.3630065917969,291.1499938964844,285.3500061035156,284.9931030273437,290.72247314453125,296.7259826660156,291.3252258300781,1.0,0.1106470078229904,1.0,1.0,0.5845258831977844,1.0,-0.4825516045093536,0.2554679811000824,0.2270836234092712,0.1140689924359321,0.0,0.0,0.0,34.576385498046875,25.0,-203.27423095703125,-0.0,14.256159782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0452404469251632,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0476403683423996,296.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0351870134472847,296.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0476403683423996,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.2259854078292846,291.21746826171875,291.1499938964844,285.3500061035156,284.9975280761719,290.5853271484375,296.7213439941406,291.1809997558594,1.0,0.1066065728664398,1.0,1.0,0.5701612234115601,1.0,-0.4820465445518493,0.2609649300575256,0.2210815995931625,0.1189089566469192,0.0,0.0,0.0,33.30232620239258,25.0,-203.1426696777344,-0.0,13.184231758117676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0452404469251632,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0476403683423996,296.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0351870134472847,296.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.0476403683423996,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.6977800726890564,0.050000000745058,0.2259854078292846,291.21746826171875,291.1499938964844,285.3500061035156,284.9975280761719,290.5853271484375,296.7213439941406,291.1809997558594,1.0,0.1066065728664398,1.0,1.0,0.5701612234115601,1.0,-0.4820465445518493,0.2609649300575256,0.2210815995931625,0.1189089566469192,0.0,0.0,0.0,33.30232620239258,25.0,-203.1426696777344,-0.0,13.184231758117676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0452008135616779,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0475986339151859,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0351561866700649,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0475986339151859,296.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.225787416100502,291.0743103027344,291.1499938964844,285.3500061035156,285.001953125,290.437255859375,296.7166748046875,291.03741455078125,1.0,0.103084422647953,1.0,1.0,0.5557965636253357,1.0,-0.4816241562366485,0.266972154378891,0.2146520018577575,0.1241607069969177,0.0,0.0,0.0,32.23508071899414,25.0,-203.59051513671875,-0.0,12.288284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0452008135616779,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0475986339151859,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0351561866700649,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.0475986339151859,296.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7239670157432556,0.050000000745058,0.225787416100502,291.0743103027344,291.1499938964844,285.3500061035156,285.001953125,290.437255859375,296.7166748046875,291.03741455078125,1.0,0.103084422647953,1.0,1.0,0.5557965636253357,1.0,-0.4816241562366485,0.266972154378891,0.2146520018577575,0.1241607069969177,0.0,0.0,0.0,32.23508071899414,25.0,-203.59051513671875,-0.0,12.288284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0451674908399581,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0475635454058647,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0351302698254585,296.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0475635454058647,296.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.2256209701299667,290.9342041015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4057312011719,296.71197509765625,290.90216064453125,1.0,0.1000028103590011,1.0,1.0,0.5555142164230347,1.0,-0.4812690615653991,0.2673194706439972,0.2139495909214019,0.1237184181809425,0.0,0.0,0.0,31.33551788330078,25.0,-180.6639862060547,-0.0,11.533628463745115,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0451674908399581,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0475635454058647,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0351302698254585,296.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.0475635454058647,296.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.750586748123169,0.050000000745058,0.2256209701299667,290.9342041015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4057312011719,296.71197509765625,290.90216064453125,1.0,0.1000028103590011,1.0,1.0,0.5555142164230347,1.0,-0.4812690615653991,0.2673194706439972,0.2139495909214019,0.1237184181809425,0.0,0.0,0.0,31.33551788330078,25.0,-180.6639862060547,-0.0,11.533628463745115,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.0451657176017761,296.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.0475616753101348,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.035128891468048,296.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.0475616753101348,296.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.2256121039390564,290.82086181640625,291.1499938964844,285.3500061035156,285.0103759765625,290.3954467773437,296.7073974609375,290.79510498046875,1.0,0.1000000014901161,1.0,1.0,0.5552318096160889,1.0,-0.4812500476837158,0.2676533758640289,0.2135966718196869,0.1231728941202163,0.0,0.0,0.0,31.279386520385746,25.0,-146.6350555419922,-0.0,11.486783027648926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.0451657176017761,296.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.0475616753101348,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.035128891468048,296.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.0475616753101348,296.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.7522811889648438,0.050000000745058,0.2256121039390564,290.82086181640625,291.1499938964844,285.3500061035156,285.0103759765625,290.3954467773437,296.7073974609375,290.79510498046875,1.0,0.1000000014901161,1.0,1.0,0.5552318096160889,1.0,-0.4812500476837158,0.2676533758640289,0.2135966718196869,0.1231728941202163,0.0,0.0,0.0,31.279386520385746,25.0,-146.6350555419922,-0.0,11.486783027648926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.7521334290504456,0.050000000745058,0.0451658740639686,296.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.7521334290504456,0.050000000745058,0.047561839222908,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.7521334290504456,0.050000000745058,0.0351290106773376,296.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.7521334290504456,0.050000000745058,0.047561839222908,296.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.7521334290504456,0.050000000745058,0.2256128787994384,290.77227783203125,291.1499938964844,285.3500061035156,285.0122985839844,290.3904724121094,296.7052307128906,290.7488708496094,1.0,0.1000000014901161,1.0,1.0,0.5550906658172607,1.0,-0.4812516868114471,0.2678240537643432,0.213427647948265,0.1229102239012718,0.0,0.0,0.0,31.27930450439453,25.0,-131.66734313964844,-0.0,11.486824035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326354980469,0.7519624829292297,0.050000000745058,0.0451660528779029,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326354980469,0.7519624829292297,0.050000000745058,0.0475620292127132,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326354980469,0.7519624829292297,0.050000000745058,0.0351291522383689,296.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326354980469,0.7519624829292297,0.050000000745058,0.0475620292127132,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326354980469,0.7519624829292297,0.050000000745058,0.2256137877702713,290.72833251953125,291.1499938964844,285.3500061035156,285.0141296386719,290.42877197265625,296.703125,290.7079772949219,1.0,0.1000000014901161,1.0,1.0,0.5609434247016907,1.0,-0.4812535941600799,0.2655794620513916,0.2156741321086883,0.1202542707324028,0.0,0.0,0.0,31.27966690063477,25.0,-111.70598602294922,-0.0,11.486865997314451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0451663956046104,296.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0475623905658721,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0351294204592704,296.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0475623905658721,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.2256155014038086,290.6679077148437,291.1499938964844,285.3500061035156,285.0174255371094,290.5360107421875,296.6992492675781,290.65826416015625,1.0,0.1000000014901161,1.0,1.0,0.5726489424705505,1.0,-0.4812572300434112,0.2609814703464508,0.2202757447957992,0.1148809716105461,0.0,0.0,0.0,31.28041648864746,25.0,-58.70221328735352,-0.0,11.486948013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0451663956046104,296.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0475623905658721,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0351294204592704,296.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.0475623905658721,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.7516366839408875,0.050000000745058,0.2256155014038086,290.6679077148437,291.1499938964844,285.3500061035156,285.0174255371094,290.5360107421875,296.6992492675781,290.65826416015625,1.0,0.1000000014901161,1.0,1.0,0.5726489424705505,1.0,-0.4812572300434112,0.2609814703464508,0.2202757447957992,0.1148809716105461,0.0,0.0,0.0,31.28041648864746,25.0,-58.70221328735352,-0.0,11.486948013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0451667085289955,296.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0475627183914184,296.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0351296626031398,296.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0475627183914184,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.2256170511245727,290.64324951171875,291.1499938964844,285.3500061035156,285.0201721191406,290.6368408203125,296.6960754394531,290.6407775878906,1.0,0.1000000014901161,1.0,1.0,0.5843545198440552,1.0,-0.4812604784965515,0.2566787600517273,0.2245817184448242,0.1098830699920654,0.0,0.0,0.0,31.281118392944336,25.0,-14.715073585510254,-0.0,11.487021446228027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0451667085289955,296.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0475627183914184,296.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0351296626031398,296.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.0475627183914184,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.7513437271118164,0.050000000745058,0.2256170511245727,290.64324951171875,291.1499938964844,285.3500061035156,285.0201721191406,290.6368408203125,296.6960754394531,290.6407775878906,1.0,0.1000000014901161,1.0,1.0,0.5843545198440552,1.0,-0.4812604784965515,0.2566787600517273,0.2245817184448242,0.1098830699920654,0.0,0.0,0.0,31.281118392944336,25.0,-14.715073585510254,-0.0,11.487021446228027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.0451669991016387,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.0475630275905132,296.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.035129889845848,296.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.0475630275905132,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.2256185263395309,290.6451721191406,291.1499938964844,285.3500061035156,285.022216796875,290.7674255371094,296.6936340332031,290.6499328613281,1.0,0.1000000014901161,1.0,1.0,0.6013315916061401,1.0,-0.4812635779380798,0.250931978225708,0.2303315997123718,0.103542111814022,0.0,0.0,0.0,31.28209686279297,25.0,26.236875534057617,-0.0,11.487091064453123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.0451669991016387,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.0475630275905132,296.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.035129889845848,296.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.0475630275905132,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.751068115234375,0.050000000745058,0.2256185263395309,290.6451721191406,291.1499938964844,285.3500061035156,285.022216796875,290.7674255371094,296.6936340332031,290.6499328613281,1.0,0.1000000014901161,1.0,1.0,0.6013315916061401,1.0,-0.4812635779380798,0.250931978225708,0.2303315997123718,0.103542111814022,0.0,0.0,0.0,31.28209686279297,25.0,26.236875534057617,-0.0,11.487091064453123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.7509222626686096,0.050000000745058,0.0451671555638313,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.7509222626686096,0.050000000745058,0.0475631915032863,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.7509222626686096,0.050000000745058,0.0351300090551376,296.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.7509222626686096,0.050000000745058,0.0475631915032863,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.7509222626686096,0.050000000745058,0.225619301199913,290.66015625,291.1499938964844,285.3500061035156,285.0230712890625,290.8432922363281,296.6925964355469,290.6687927246094,1.0,0.1000000014901161,1.0,1.0,0.6115177869796753,1.0,-0.4812652170658111,0.2477342039346695,0.2335310280323028,0.1000343561172485,0.0,0.0,0.0,31.28264236450196,25.0,47.87086868286133,-0.0,11.487128257751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
