time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67291259765625,0.75083327293396,0.050000000745058,0.045167252421379,296.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67291259765625,0.75083327293396,0.050000000745058,0.0475632920861244,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67291259765625,0.75083327293396,0.050000000745058,0.0351300835609436,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67291259765625,0.75083327293396,0.050000000745058,0.0475632920861244,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67291259765625,0.75083327293396,0.050000000745058,0.2256197780370712,290.6747436523437,291.1499938964844,285.3500061035156,285.0234680175781,290.8910827636719,296.6920471191406,290.6854248046875,1.0,0.1000000014901161,1.0,1.0,0.6183086037635803,1.0,-0.4812662303447723,0.2457245439291,0.2355416864156723,0.0978371873497963,0.0,0.0,0.0,31.28298568725586,25.0,60.016387939453125,-0.0,11.487150192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.7507311105728149,0.050000000745058,0.0451673604547977,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.7507311105728149,0.050000000745058,0.0475634075701236,296.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.7507311105728149,0.050000000745058,0.0351301692426204,296.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.7507311105728149,0.050000000745058,0.0475634075701236,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.7507311105728149,0.050000000745058,0.2256203144788742,290.697265625,291.1499938964844,285.3500061035156,285.02374267578125,290.94757080078125,296.6915588378906,290.7100524902344,1.0,0.1000000014901161,1.0,1.0,0.6267971396446228,1.0,-0.4812673926353454,0.2433558404445648,0.2379115372896194,0.095254935324192,0.0,0.0,0.0,31.283390045166016,25.0,72.67219543457031,-0.0,11.487175941467283,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208557128906,0.7506412267684937,0.050000000745058,0.0451674573123455,296.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208557128906,0.7506412267684937,0.050000000745058,0.0475635081529617,296.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208557128906,0.7506412267684937,0.050000000745058,0.0351302437484264,296.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208557128906,0.7506412267684937,0.050000000745058,0.0475635081529617,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208557128906,0.7506412267684937,0.050000000745058,0.2256208062171936,290.7235412597656,291.1499938964844,285.3500061035156,285.0237731933594,290.99615478515625,296.6912841796875,290.7379455566406,1.0,0.1000000014901161,1.0,1.0,0.634278416633606,1.0,-0.4812684059143066,0.2413838058710098,0.2398845851421356,0.0930904746055603,0.0,0.0,0.0,31.28372573852539,25.0,82.16895294189453,-0.0,11.48719882965088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0451676212251186,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0475636832416057,296.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0351303741335868,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0475636832416057,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.2256216257810592,290.783203125,291.1499938964844,285.3500061035156,285.0230407714844,291.08172607421875,296.6913146972656,290.79937744140625,1.0,0.1000000014901161,1.0,1.0,0.6492409706115723,1.0,-0.4812701344490051,0.2378032058477401,0.2434669435024261,0.0891860052943229,0.0,0.0,0.0,31.28433418273925,25.0,93.16218566894533,-0.0,11.487237930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0451676212251186,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0475636832416057,296.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0351303741335868,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.0475636832416057,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801208496094,0.7504869699478149,0.050000000745058,0.2256216257810592,290.783203125,291.1499938964844,285.3500061035156,285.0230407714844,291.08172607421875,296.6913146972656,290.79937744140625,1.0,0.1000000014901161,1.0,1.0,0.6492409706115723,1.0,-0.4812701344490051,0.2378032058477401,0.2434669435024261,0.0891860052943229,0.0,0.0,0.0,31.28433418273925,25.0,93.16218566894533,-0.0,11.487237930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0451677553355693,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0475638248026371,296.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0351304784417152,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0475638248026371,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.225622296333313,290.8484802246094,291.1499938964844,285.3500061035156,285.02117919921875,291.1580505371094,296.6919860839844,290.86572265625,1.0,0.1000000014901161,1.0,1.0,0.6642034649848938,1.0,-0.4812715649604797,0.2346249669790268,0.2466465830802917,0.0857541337609291,0.0,0.0,0.0,31.28487968444824,25.0,98.2395248413086,-0.0,11.48727035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0451677553355693,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0475638248026371,296.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0351304784417152,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.0475638248026371,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.7503618001937866,0.050000000745058,0.225622296333313,290.8484802246094,291.1499938964844,285.3500061035156,285.02117919921875,291.1580505371094,296.6919860839844,290.86572265625,1.0,0.1000000014901161,1.0,1.0,0.6642034649848938,1.0,-0.4812715649604797,0.2346249669790268,0.2466465830802917,0.0857541337609291,0.0,0.0,0.0,31.28487968444824,25.0,98.2395248413086,-0.0,11.48727035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0451678521931171,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0475639253854751,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0351305529475212,296.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0475639253854751,296.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.2256227880716323,290.9156494140625,291.1499938964844,285.3500061035156,285.0180358886719,291.203857421875,296.6932067871094,290.93218994140625,1.0,0.1000000014901161,1.0,1.0,0.6732674241065979,1.0,-0.4812725782394409,0.2328650206327438,0.248407557606697,0.0837925001978874,0.0,0.0,0.0,31.285171508789062,25.0,94.6496353149414,-0.0,11.487293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0451678521931171,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0475639253854751,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0351305529475212,296.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.0475639253854751,296.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.912353515625,0.7502720355987549,0.050000000745058,0.2256227880716323,290.9156494140625,291.1499938964844,285.3500061035156,285.0180358886719,291.203857421875,296.6932067871094,290.93218994140625,1.0,0.1000000014901161,1.0,1.0,0.6732674241065979,1.0,-0.4812725782394409,0.2328650206327438,0.248407557606697,0.0837925001978874,0.0,0.0,0.0,31.285171508789062,25.0,94.6496353149414,-0.0,11.487293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.045167937874794,296.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.047564011067152,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.0351306162774562,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.047564011067152,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.2256231904029846,290.9781799316406,291.1499938964844,285.3500061035156,285.01348876953125,291.2427978515625,296.69482421875,290.9935302734375,1.0,0.1000000014901161,1.0,1.0,0.682331383228302,1.0,-0.4812734425067901,0.2312647104263305,0.2500087320804596,0.0820211395621299,0.0,0.0,0.0,31.28544044494629,25.0,87.24198913574219,-0.0,11.487313270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.045167937874794,296.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.047564011067152,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.0351306162774562,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.047564011067152,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7501946091651917,0.050000000745058,0.2256231904029846,290.9781799316406,291.1499938964844,285.3500061035156,285.01348876953125,291.2427978515625,296.69482421875,290.9935302734375,1.0,0.1000000014901161,1.0,1.0,0.682331383228302,1.0,-0.4812734425067901,0.2312647104263305,0.2500087320804596,0.0820211395621299,0.0,0.0,0.0,31.28544044494629,25.0,87.24198913574219,-0.0,11.487313270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.7501535415649414,0.050000000745058,0.0451679825782775,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.7501535415649414,0.050000000745058,0.0475640594959259,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.7501535415649414,0.050000000745058,0.0351306535303592,296.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.7501535415649414,0.050000000745058,0.0475640594959259,296.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.7501535415649414,0.050000000745058,0.2256234139204025,291.0078125,291.1499938964844,285.3500061035156,285.0106506347656,291.2611694335937,296.6957397460937,291.02264404296875,1.0,0.1000000014901161,1.0,1.0,0.686863362789154,1.0,-0.4812739193439483,0.2305132001638412,0.2507607340812683,0.0811750590801239,0.0,0.0,0.0,31.28556251525879,25.0,83.55646514892578,-0.0,11.487323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7501186728477478,0.050000000745058,0.0451680198311805,296.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7501186728477478,0.050000000745058,0.0475641004741191,296.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7501186728477478,0.050000000745058,0.0351306796073913,296.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7501186728477478,0.050000000745058,0.0475641004741191,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7501186728477478,0.050000000745058,0.225623607635498,291.036376953125,291.1499938964844,285.3500061035156,285.0074157714844,291.2704162597656,296.6967163085937,291.050537109375,1.0,0.1000000014901161,1.0,1.0,0.6883059144020081,1.0,-0.4812743067741394,0.2302662283182144,0.2510080635547638,0.0808333903551101,0.0,0.0,0.0,31.28559684753418,25.0,78.71792602539062,-0.0,11.487332344055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.045168075710535,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.0475641600787639,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.0351307280361652,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.0475641600787639,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.2256239056587219,291.08746337890625,291.1499938964844,285.3500061035156,284.999755859375,291.2816467285156,296.6987609863281,291.09918212890625,1.0,0.1000000014901161,1.0,1.0,0.6911910772323608,1.0,-0.4812749326229095,0.2298351526260376,0.2514397799968719,0.0802565068006515,0.0,0.0,0.0,31.2856559753418,25.0,66.1563491821289,-0.0,11.487345695495604,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.045168075710535,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.0475641600787639,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.0351307280361652,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.0475641600787639,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7500644326210022,0.050000000745058,0.2256239056587219,291.08746337890625,291.1499938964844,285.3500061035156,284.999755859375,291.2816467285156,296.6987609863281,291.09918212890625,1.0,0.1000000014901161,1.0,1.0,0.6911910772323608,1.0,-0.4812749326229095,0.2298351526260376,0.2514397799968719,0.0802565068006515,0.0,0.0,0.0,31.2856559753418,25.0,66.1563491821289,-0.0,11.487345695495604,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.0451681092381477,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.0475641936063766,296.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.035130750387907,296.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.0475641936063766,296.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.2256240546703338,291.1302490234375,291.1499938964844,285.3500061035156,284.9903259277344,291.2931823730469,296.70086669921875,291.1402587890625,1.0,0.1000000014901161,1.0,1.0,0.6940761804580688,1.0,-0.4812752604484558,0.2293926775455474,0.2518825829029083,0.0797453597187995,0.0,0.0,0.0,31.28572654724121,25.0,55.34976577758789,-0.0,11.487353324890137,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.0451681092381477,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.0475641936063766,296.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.035130750387907,296.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.0475641936063766,296.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7500359416007996,0.050000000745058,0.2256240546703338,291.1302490234375,291.1499938964844,285.3500061035156,284.9903259277344,291.2931823730469,296.70086669921875,291.1402587890625,1.0,0.1000000014901161,1.0,1.0,0.6940761804580688,1.0,-0.4812752604484558,0.2293926775455474,0.2518825829029083,0.0797453597187995,0.0,0.0,0.0,31.28572654724121,25.0,55.34976577758789,-0.0,11.487353324890137,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.045168112963438,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.0475641973316669,296.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.0351307541131973,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.0475641973316669,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.225624069571495,291.1662292480469,291.1499938964844,285.35223388671875,284.9814758300781,291.290771484375,296.7029724121094,291.1741943359375,1.0,0.1000000014901161,1.0,1.0,0.692262589931488,1.0,-0.4812752902507782,0.2296639531850814,0.2516113519668579,0.0799967274069786,0.0,0.0,0.0,31.285675048828125,25.0,43.784629821777344,-0.0,11.487354278564451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.045168112963438,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.0475641973316669,296.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.0351307541131973,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.0475641973316669,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.7500326037406921,0.050000000745058,0.225624069571495,291.1662292480469,291.1499938964844,285.35223388671875,284.9814758300781,291.290771484375,296.7029724121094,291.1741943359375,1.0,0.1000000014901161,1.0,1.0,0.692262589931488,1.0,-0.4812752902507782,0.2296639531850814,0.2516113519668579,0.0799967274069786,0.0,0.0,0.0,31.285675048828125,25.0,43.784629821777344,-0.0,11.487354278564451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.7500354647636414,0.050000000745058,0.0451681092381477,296.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.7500354647636414,0.050000000745058,0.0475641936063766,296.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.7500354647636414,0.050000000745058,0.035130750387907,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.7500354647636414,0.050000000745058,0.0475641936063766,296.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.7500354647636414,0.050000000745058,0.2256240546703338,291.1858215332031,291.1499938964844,285.356201171875,284.97711181640625,291.2885437011719,296.7043762207031,291.1923828125,1.0,0.1000000014901161,1.0,1.0,0.6910293102264404,1.0,-0.4812752604484558,0.2298628687858581,0.2514123916625976,0.0801967307925224,0.0,0.0,0.0,31.2856388092041,25.0,36.23551177978516,-0.0,11.487353324890137,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.7500373721122742,0.050000000745058,0.0451681055128574,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.7500373721122742,0.050000000745058,0.0475641898810863,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.7500373721122742,0.050000000745058,0.035130750387907,296.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.7500373721122742,0.050000000745058,0.0475641898810863,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.7500373721122742,0.050000000745058,0.2256240397691726,291.1938781738281,291.1499938964844,285.3587646484375,284.9755249023437,291.2878112792969,296.7050170898437,291.1999206542969,1.0,0.1000000014901161,1.0,1.0,0.6904489398002625,1.0,-0.4812752306461334,0.2299566864967346,0.2513185441493988,0.0802927538752555,0.0,0.0,0.0,31.285621643066406,25.0,33.12504577636719,-0.0,11.487353324890137,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.7500404715538025,0.050000000745058,0.0451681017875671,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.7500404715538025,0.050000000745058,0.047564186155796,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.7500404715538025,0.050000000745058,0.0351307466626167,296.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.7500404715538025,0.050000000745058,0.047564186155796,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.7500404715538025,0.050000000745058,0.2256240248680114,291.2051696777344,291.1499938964844,285.3635559082031,284.9736022949219,291.2870483398437,296.7060241699219,291.21051025390625,1.0,0.1000000014901161,1.0,1.0,0.6895421743392944,1.0,-0.481275200843811,0.2301040738821029,0.2511711418628692,0.0804440379142761,0.0,0.0,0.0,31.28559684753418,25.0,28.82380485534668,-0.0,11.48735237121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.7500458359718323,0.050000000745058,0.0451680980622768,296.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.7500458359718323,0.050000000745058,0.0475641824305057,296.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.7500458359718323,0.050000000745058,0.0351307429373264,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.7500458359718323,0.050000000745058,0.0475641824305057,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.7500458359718323,0.050000000745058,0.2256239950656891,291.21514892578125,291.1499938964844,285.369384765625,284.97235107421875,291.2828369140625,296.7069702148437,291.21978759765625,1.0,0.1000000014901161,1.0,1.0,0.6872225403785706,1.0,-0.4812751412391662,0.2304733544588089,0.2508017718791961,0.0808155760169029,0.0,0.0,0.0,31.28553009033203,25.0,24.558961868286133,-0.0,11.487350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0451680868864059,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0475641712546348,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0351307354867458,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0475641712546348,296.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.2256239503622055,291.2303161621094,291.1499938964844,285.3839111328125,284.97186279296875,291.2719116210937,296.7087707519531,291.2332763671875,1.0,0.1000000014901161,1.0,1.0,0.6825833320617676,1.0,-0.4812750220298767,0.2312662899494171,0.250008761882782,0.0816072896122932,0.0,0.0,0.0,31.28538703918457,25.0,15.887334823608398,-0.0,11.487348556518556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0451680868864059,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0475641712546348,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0351307354867458,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.0475641712546348,296.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.7500552535057068,0.050000000745058,0.2256239503622055,291.2303161621094,291.1499938964844,285.3839111328125,284.97186279296875,291.2719116210937,296.7087707519531,291.2332763671875,1.0,0.1000000014901161,1.0,1.0,0.6825833320617676,1.0,-0.4812750220298767,0.2312662899494171,0.250008761882782,0.0816072896122932,0.0,0.0,0.0,31.28538703918457,25.0,15.887334823608398,-0.0,11.487348556518556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0451680794358253,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0475641638040542,296.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0351307280361652,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0475641638040542,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.2256239205598831,291.23974609375,291.1499938964844,285.402099609375,284.973876953125,291.2619934082031,296.7104797363281,291.2415466308594,1.0,0.1000000014901161,1.0,1.0,0.6779441237449646,1.0,-0.4812749624252319,0.2320934385061264,0.2491815239191055,0.0824235752224922,0.0,0.0,0.0,31.285234451293945,25.0,9.046417236328123,-0.0,11.487346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0451680794358253,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0475641638040542,296.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0351307280361652,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.0475641638040542,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.7500618696212769,0.050000000745058,0.2256239205598831,291.23974609375,291.1499938964844,285.402099609375,284.973876953125,291.2619934082031,296.7104797363281,291.2415466308594,1.0,0.1000000014901161,1.0,1.0,0.6779441237449646,1.0,-0.4812749624252319,0.2320934385061264,0.2491815239191055,0.0824235752224922,0.0,0.0,0.0,31.285234451293945,25.0,9.046417236328123,-0.0,11.487346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0451680719852447,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0475641563534736,296.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0351307243108749,296.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0475641563534736,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.2256238758563995,291.244873046875,291.1499938964844,285.4237976074219,284.97833251953125,291.2481384277344,296.7120361328125,291.2455444335937,1.0,0.1000000014901161,1.0,1.0,0.6720365285873413,1.0,-0.4812748730182647,0.2331884354352951,0.2480864524841308,0.0834970474243164,0.0,0.0,0.0,31.2850341796875,25.0,2.9595627784729004,-0.0,11.487345695495604,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0451680719852447,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0475641563534736,296.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0351307243108749,296.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.0475641563534736,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.7500682473182678,0.050000000745058,0.2256238758563995,291.244873046875,291.1499938964844,285.4237976074219,284.97833251953125,291.2481384277344,296.7120361328125,291.2455444335937,1.0,0.1000000014901161,1.0,1.0,0.6720365285873413,1.0,-0.4812748730182647,0.2331884354352951,0.2480864524841308,0.0834970474243164,0.0,0.0,0.0,31.2850341796875,25.0,2.9595627784729004,-0.0,11.487345695495604,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0451680682599544,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0475641526281833,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0351307205855846,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0475641526281833,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.2256238609552383,291.2456359863281,291.1499938964844,285.44873046875,284.985107421875,291.2337646484375,296.71343994140625,291.2453308105469,1.0,0.1000000014901161,1.0,1.0,0.666128933429718,1.0,-0.4812748432159424,0.2343485057353973,0.2469263225793838,0.0846267193555831,0.0,0.0,0.0,31.284820556640625,25.0,-2.3020522594451904,-0.0,11.487343788146973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0451680682599544,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0475641526281833,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0351307205855846,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.0475641526281833,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7500724792480469,0.050000000745058,0.2256238609552383,291.2456359863281,291.1499938964844,285.44873046875,284.985107421875,291.2337646484375,296.71343994140625,291.2453308105469,1.0,0.1000000014901161,1.0,1.0,0.666128933429718,1.0,-0.4812748432159424,0.2343485057353973,0.2469263225793838,0.0846267193555831,0.0,0.0,0.0,31.284820556640625,25.0,-2.3020522594451904,-0.0,11.487343788146973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.7500739097595215,0.050000000745058,0.0451680682599544,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.7500739097595215,0.050000000745058,0.047564148902893,296.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.7500739097595215,0.050000000745058,0.0351307205855846,296.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.7500739097595215,0.050000000745058,0.047564148902893,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.7500739097595215,0.050000000745058,0.2256238460540771,291.24468994140625,291.1499938964844,285.4623718261719,284.98931884765625,291.2266540527344,296.714111328125,291.2439880371094,1.0,0.1000000014901161,1.0,1.0,0.663175106048584,1.0,-0.48127481341362,0.2349508255720138,0.2463240027427673,0.0852109044790268,0.0,0.0,0.0,31.28470802307129,25.0,-4.458127975463867,-0.0,11.487343788146973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.7500750422477722,0.050000000745058,0.0451680682599544,296.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.7500750422477722,0.050000000745058,0.047564148902893,296.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.7500750422477722,0.050000000745058,0.0351307168602943,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.7500750422477722,0.050000000745058,0.047564148902893,296.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.7500750422477722,0.050000000745058,0.2256238460540771,291.2430419921875,291.1499938964844,285.47674560546875,284.9940490722656,291.21929931640625,296.7147521972656,291.2419738769531,1.0,0.1000000014901161,1.0,1.0,0.660147488117218,1.0,-0.48127481341362,0.2355828434228897,0.2456919699907302,0.085823006927967,0.0,0.0,0.0,31.284591674804688,25.0,-6.402263641357422,-0.0,11.487343788146973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.0451680645346641,296.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.047564148902893,296.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.0351307168602943,296.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.047564148902893,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.2256238311529159,291.2377624511719,291.1499938964844,285.50762939453125,285.0050354003906,291.2043762207031,296.7159729003906,291.236083984375,1.0,0.1000000014901161,1.0,1.0,0.6540922522544861,1.0,-0.4812747836112976,0.2368978559970855,0.244376927614212,0.0870936214923858,0.0,0.0,0.0,31.284347534179688,25.0,-9.732357025146484,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.0451680645346641,296.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.047564148902893,296.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.0351307168602943,296.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.047564148902893,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.7500765323638916,0.050000000745058,0.2256238311529159,291.2377624511719,291.1499938964844,285.50762939453125,285.0050354003906,291.2043762207031,296.7159729003906,291.236083984375,1.0,0.1000000014901161,1.0,1.0,0.6540922522544861,1.0,-0.4812747836112976,0.2368978559970855,0.244376927614212,0.0870936214923858,0.0,0.0,0.0,31.284347534179688,25.0,-9.732357025146484,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0451680645346641,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0475641451776027,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0351307168602943,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0475641451776027,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.2256238311529159,291.23028564453125,291.1499938964844,285.5411682128906,285.0179748535156,291.1893615722656,296.71710205078125,291.2281188964844,1.0,0.1000000014901161,1.0,1.0,0.6480370759963989,1.0,-0.4812747836112976,0.238280177116394,0.2429946064949035,0.0884268209338188,0.0,0.0,0.0,31.28409004211425,25.0,-12.354962348937988,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
