time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0451680645346641,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0475641451776027,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0351307168602943,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.0475641451776027,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.7500772476196289,0.050000000745058,0.2256238311529159,291.23028564453125,291.1499938964844,285.5411682128906,285.0179748535156,291.1893615722656,296.71710205078125,291.2281188964844,1.0,0.1000000014901161,1.0,1.0,0.6480370759963989,1.0,-0.4812747836112976,0.238280177116394,0.2429946064949035,0.0884268209338188,0.0,0.0,0.0,31.28409004211425,25.0,-12.354962348937988,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.0451680645346641,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.047564148902893,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.0351307168602943,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.047564148902893,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.2256238460540771,291.2212219238281,291.1499938964844,285.5771484375,285.03271484375,291.1767272949219,296.7181396484375,291.21875,1.0,0.1000000014901161,1.0,1.0,0.6425375938415527,1.0,-0.4812747836112976,0.2396013885736465,0.241673395037651,0.0896967053413391,0.0,0.0,0.0,31.283842086791992,25.0,-13.923584938049316,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.0451680645346641,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.047564148902893,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.0351307168602943,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.047564148902893,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7500765323638916,0.050000000745058,0.2256238460540771,291.2212219238281,291.1499938964844,285.5771484375,285.03271484375,291.1767272949219,296.7181396484375,291.21875,1.0,0.1000000014901161,1.0,1.0,0.6425375938415527,1.0,-0.4812747836112976,0.2396013885736465,0.241673395037651,0.0896967053413391,0.0,0.0,0.0,31.283842086791992,25.0,-13.923584938049316,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.7500762939453125,0.050000000745058,0.0451680645346641,296.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.7500762939453125,0.050000000745058,0.047564148902893,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.7500762939453125,0.050000000745058,0.0351307168602943,296.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.7500762939453125,0.050000000745058,0.047564148902893,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.7500762939453125,0.050000000745058,0.2256238460540771,291.2137756347656,291.1499938964844,285.6059875488281,285.0450744628906,291.1674499511719,296.7189025878906,291.211181640625,1.0,0.1000000014901161,1.0,1.0,0.6383579969406128,1.0,-0.4812747836112976,0.2406417280435562,0.2406330704689026,0.0906977802515029,0.0,0.0,0.0,31.283647537231445,25.0,-14.5858154296875,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.750076413154602,0.050000000745058,0.0451680645346641,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.750076413154602,0.050000000745058,0.047564148902893,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.750076413154602,0.050000000745058,0.0351307168602943,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.750076413154602,0.050000000745058,0.047564148902893,296.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.750076413154602,0.050000000745058,0.2256238460540771,291.2113342285156,291.1499938964844,285.6153564453125,285.0491638183594,291.1644897460937,296.7191467285156,291.2087097167969,1.0,0.1000000014901161,1.0,1.0,0.6370381116867065,1.0,-0.4812747836112976,0.2409774214029312,0.2402973771095276,0.0910212621092796,0.0,0.0,0.0,31.283586502075195,25.0,-14.767830848693848,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.750076949596405,0.050000000745058,0.0451680645346641,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.750076949596405,0.050000000745058,0.047564148902893,296.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.750076949596405,0.050000000745058,0.0351307168602943,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.750076949596405,0.050000000745058,0.047564148902893,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.750076949596405,0.050000000745058,0.2256238311529159,291.2061462402344,291.1499938964844,285.6352233886719,285.0580139160156,291.1583251953125,296.7196350097656,291.2034606933594,1.0,0.1000000014901161,1.0,1.0,0.6342883706092834,1.0,-0.4812747836112976,0.2416879534721374,0.2395868301391601,0.0917069464921951,0.0,0.0,0.0,31.2834529876709,25.0,-15.111273765563965,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.7500768303871155,0.050000000745058,0.0451680645346641,296.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.7500768303871155,0.050000000745058,0.047564148902893,296.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.7500768303871155,0.050000000745058,0.0351307168602943,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.7500768303871155,0.050000000745058,0.047564148902893,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.7500768303871155,0.050000000745058,0.2256238311529159,291.20086669921875,291.1499938964844,285.6556091308594,285.0672302246094,291.15399169921875,296.7200927734375,291.1981201171875,1.0,0.1000000014901161,1.0,1.0,0.6319863200187683,1.0,-0.4812747836112976,0.2423029392957687,0.2389718443155288,0.0922986641526222,0.0,0.0,0.0,31.28333854675293,25.0,-15.146368980407717,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0451680645346641,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0475641451776027,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0351307168602943,296.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0475641451776027,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.2256238311529159,291.1905517578125,291.1499938964844,285.6976623535156,285.08673095703125,291.1470642089844,296.7210388183594,291.1880187988281,1.0,0.1000000014901161,1.0,1.0,0.627382218837738,1.0,-0.4812747836112976,0.2435502111911773,0.237724557518959,0.093504399061203,0.0,0.0,0.0,31.283105850219727,25.0,-14.264702796936035,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0451680645346641,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0475641451776027,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0351307168602943,296.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.0475641451776027,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.7500784397125244,0.050000000745058,0.2256238311529159,291.1905517578125,291.1499938964844,285.6976623535156,285.08673095703125,291.1470642089844,296.7210388183594,291.1880187988281,1.0,0.1000000014901161,1.0,1.0,0.627382218837738,1.0,-0.4812747836112976,0.2435502111911773,0.237724557518959,0.093504399061203,0.0,0.0,0.0,31.283105850219727,25.0,-14.264702796936035,-0.0,11.487342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.0451680570840835,296.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.0475641414523124,296.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.035130713135004,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.0475641414523124,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.2256238013505935,291.1809387207031,291.1499938964844,285.7413330078125,285.10760498046875,291.14013671875,296.72198486328125,291.17852783203125,1.0,0.1000000014901161,1.0,1.0,0.6227781176567078,1.0,-0.4812747240066528,0.244840532541275,0.2364341765642166,0.0947618409991264,0.0,0.0,0.0,31.282865524291992,25.0,-13.341974258422852,-0.0,11.48734188079834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.0451680570840835,296.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.0475641414523124,296.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.035130713135004,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.0475641414523124,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7500835657119751,0.050000000745058,0.2256238013505935,291.1809387207031,291.1499938964844,285.7413330078125,285.10760498046875,291.14013671875,296.72198486328125,291.17852783203125,1.0,0.1000000014901161,1.0,1.0,0.6227781176567078,1.0,-0.4812747240066528,0.244840532541275,0.2364341765642166,0.0947618409991264,0.0,0.0,0.0,31.282865524291992,25.0,-13.341974258422852,-0.0,11.48734188079834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0451680533587932,296.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0475641340017318,296.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0351307056844234,296.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0475641340017318,296.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.2256237715482711,291.1720275878906,291.1499938964844,285.78643798828125,285.12969970703125,291.138427734375,296.72296142578125,291.1699523925781,1.0,0.1000000014901161,1.0,1.0,0.6190996170043945,1.0,-0.4812746345996856,0.2459124773740768,0.23536217212677,0.0958120673894882,0.0,0.0,0.0,31.28266716003418,25.0,-11.522762298583984,-0.0,11.487339973449709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0451680533587932,296.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0475641340017318,296.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0351307056844234,296.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.0475641340017318,296.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7500896453857422,0.050000000745058,0.2256237715482711,291.1720275878906,291.1499938964844,285.78643798828125,285.12969970703125,291.138427734375,296.72296142578125,291.1699523925781,1.0,0.1000000014901161,1.0,1.0,0.6190996170043945,1.0,-0.4812746345996856,0.2459124773740768,0.23536217212677,0.0958120673894882,0.0,0.0,0.0,31.28266716003418,25.0,-11.522762298583984,-0.0,11.487339973449709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0451680421829223,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0475641228258609,296.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0351306982338428,296.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0475641228258609,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.2256237119436264,291.1647644042969,291.1499938964844,285.8327331542969,285.1529541015625,291.1378479003906,296.72393798828125,291.1631164550781,1.0,0.1000000014901161,1.0,1.0,0.6154211163520813,1.0,-0.4812745451927185,0.2470038086175918,0.2342707216739654,0.096891701221466,0.0,0.0,0.0,31.28246688842773,25.0,-9.294761657714844,-0.0,11.487337112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0451680421829223,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0475641228258609,296.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0351306982338428,296.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.0475641228258609,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7500993609428406,0.050000000745058,0.2256237119436264,291.1647644042969,291.1499938964844,285.8327331542969,285.1529541015625,291.1378479003906,296.72393798828125,291.1631164550781,1.0,0.1000000014901161,1.0,1.0,0.6154211163520813,1.0,-0.4812745451927185,0.2470038086175918,0.2342707216739654,0.096891701221466,0.0,0.0,0.0,31.28246688842773,25.0,-9.294761657714844,-0.0,11.487337112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.7501055598258972,0.050000000745058,0.0451680347323417,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.7501055598258972,0.050000000745058,0.0475641153752803,296.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.7501055598258972,0.050000000745058,0.0351306945085525,296.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.7501055598258972,0.050000000745058,0.0475641153752803,296.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.7501055598258972,0.050000000745058,0.225623682141304,291.16168212890625,291.1499938964844,285.85626220703125,285.1649780273437,291.1376037597656,296.7244567871094,291.1601867675781,1.0,0.1000000014901161,1.0,1.0,0.6135818362236023,1.0,-0.4812744557857513,0.2475602030754089,0.2337142676115036,0.0974457189440727,0.0,0.0,0.0,31.28236389160156,25.0,-8.32476806640625,-0.0,11.48733615875244,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.7501113414764404,0.050000000745058,0.0451680272817611,296.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.7501113414764404,0.050000000745058,0.0475641079246997,296.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.7501113414764404,0.050000000745058,0.0351306870579719,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.7501113414764404,0.050000000745058,0.0475641079246997,296.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.7501113414764404,0.050000000745058,0.2256236523389816,291.15887451171875,291.1499938964844,285.8800354003906,285.1772155761719,291.1390686035156,296.7250061035156,291.1575622558594,1.0,0.1000000014901161,1.0,1.0,0.6121007204055786,1.0,-0.4812743961811065,0.2480204850435257,0.2332539111375808,0.0979061424732208,0.0,0.0,0.0,31.28227996826172,25.0,-7.186090469360352,-0.0,11.487334251403809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.0451680123805999,296.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.0475640930235385,296.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.035130675882101,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.0475640930235385,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.2256235778331756,291.1547241210937,291.1499938964844,285.9281005859375,285.202392578125,291.1437072753906,296.7261047363281,291.1539306640625,1.0,0.1000000014901161,1.0,1.0,0.6091383695602417,1.0,-0.4812742471694946,0.2489407509565353,0.2323334813117981,0.0988319292664527,0.0,0.0,0.0,31.28211212158203,25.0,-4.40164852142334,-0.0,11.48733139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.0451680123805999,296.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.0475640930235385,296.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.035130675882101,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.0475640930235385,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.7501246929168701,0.050000000745058,0.2256235778331756,291.1547241210937,291.1499938964844,285.9281005859375,285.202392578125,291.1437072753906,296.7261047363281,291.1539306640625,1.0,0.1000000014901161,1.0,1.0,0.6091383695602417,1.0,-0.4812742471694946,0.2489407509565353,0.2323334813117981,0.0988319292664527,0.0,0.0,0.0,31.28211212158203,25.0,-4.40164852142334,-0.0,11.48733139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0451679974794387,296.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0475640781223773,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0351306647062301,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0475640781223773,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.2256235033273697,291.1524658203125,291.1499938964844,285.9767761230469,285.2283935546875,291.1484680175781,296.727294921875,291.152099609375,1.0,0.1000000014901161,1.0,1.0,0.6061760187149048,1.0,-0.4812740683555603,0.2498781085014343,0.2313959598541259,0.0997794941067695,0.0,0.0,0.0,31.28194236755371,25.0,-1.992959260940552,-0.0,11.487327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0451679974794387,296.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0475640781223773,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0351306647062301,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.0475640781223773,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.7501398921012878,0.050000000745058,0.2256235033273697,291.1524658203125,291.1499938964844,285.9767761230469,285.2283935546875,291.1484680175781,296.727294921875,291.152099609375,1.0,0.1000000014901161,1.0,1.0,0.6061760187149048,1.0,-0.4812740683555603,0.2498781085014343,0.2313959598541259,0.0997794941067695,0.0,0.0,0.0,31.28194236755371,25.0,-1.992959260940552,-0.0,11.487327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0451679825782775,296.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0475640594959259,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0351306535303592,296.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0475640594959259,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.2256234288215637,291.1517944335937,291.1499938964844,286.0258178710937,285.25506591796875,291.15545654296875,296.72857666015625,291.15185546875,1.0,0.1000000014901161,1.0,1.0,0.6035668849945068,1.0,-0.481273889541626,0.250721663236618,0.2305522263050079,0.1006356105208396,0.0,0.0,0.0,31.28178977966309,25.0,0.3881666362285614,-0.0,11.487323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0451679825782775,296.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0475640594959259,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0351306535303592,296.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.0475640594959259,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7501546740531921,0.050000000745058,0.2256234288215637,291.1517944335937,291.1499938964844,286.0258178710937,285.25506591796875,291.15545654296875,296.72857666015625,291.15185546875,1.0,0.1000000014901161,1.0,1.0,0.6035668849945068,1.0,-0.481273889541626,0.250721663236618,0.2305522263050079,0.1006356105208396,0.0,0.0,0.0,31.28178977966309,25.0,0.3881666362285614,-0.0,11.487323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.7501670122146606,0.050000000745058,0.0451679676771163,296.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.7501670122146606,0.050000000745058,0.0475640445947647,296.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.7501670122146606,0.050000000745058,0.0351306423544883,296.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.7501670122146606,0.050000000745058,0.0475640445947647,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.7501670122146606,0.050000000745058,0.2256233543157577,291.15252685546875,291.1499938964844,286.0671691894531,285.2779541015625,291.16162109375,296.7297058105469,291.1529541015625,1.0,0.1000000014901161,1.0,1.0,0.601375162601471,1.0,-0.4812737703323364,0.2514384686946869,0.2298353016376495,0.1013624668121337,0.0,0.0,0.0,31.28166007995605,25.0,2.2446177005767822,-0.0,11.487319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7501693367958069,0.050000000745058,0.0451679676771163,296.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7501693367958069,0.050000000745058,0.0475640445947647,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7501693367958069,0.050000000745058,0.035130638629198,296.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7501693367958069,0.050000000745058,0.0475640445947647,296.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7501693367958069,0.050000000745058,0.2256233394145965,291.1528015136719,291.1499938964844,286.0750427246094,285.2823486328125,291.16278076171875,296.7299499511719,291.1532592773437,1.0,0.1000000014901161,1.0,1.0,0.6009576916694641,1.0,-0.481273740530014,0.2515762150287628,0.2296975255012512,0.1015019491314888,0.0,0.0,0.0,31.281635284423828,25.0,2.5624539852142334,-0.0,11.487319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7501764297485352,0.050000000745058,0.0451679602265358,296.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7501764297485352,0.050000000745058,0.0475640371441841,296.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7501764297485352,0.050000000745058,0.0351306349039077,296.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7501764297485352,0.050000000745058,0.0475640371441841,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7501764297485352,0.050000000745058,0.2256233096122741,291.1538391113281,291.1499938964844,286.0996398925781,285.2961730957031,291.1664123535156,296.73065185546875,291.1544494628906,1.0,0.1000000014901161,1.0,1.0,0.5996531248092651,1.0,-0.4812736511230469,0.2520091533660888,0.229264497756958,0.1019398421049118,0.0,0.0,0.0,31.28155517578125,25.0,3.464900255203247,-0.0,11.48731803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7501832842826843,0.050000000745058,0.0451679527759552,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7501832842826843,0.050000000745058,0.0475640259683132,296.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7501832842826843,0.050000000745058,0.0351306274533271,296.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7501832842826843,0.050000000745058,0.0475640259683132,296.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7501832842826843,0.050000000745058,0.2256232649087906,291.1551818847656,291.1499938964844,286.12420654296875,285.31011962890625,291.16998291015625,296.7314147949219,291.15594482421875,1.0,0.1000000014901161,1.0,1.0,0.598343551158905,1.0,-0.4812735915184021,0.2524476051330566,0.2288259863853454,0.1023822575807571,0.0,0.0,0.0,31.281475067138672,25.0,4.254001617431641,-0.0,11.487316131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.045167937874794,296.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.0475640147924423,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.0351306162774562,296.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.0475640147924423,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.2256232053041458,291.1585693359375,291.1499938964844,286.1731262207031,285.3382873535156,291.1768798828125,296.73297119140625,291.1595458984375,1.0,0.1000000014901161,1.0,1.0,0.5957244634628296,1.0,-0.4812734425067901,0.253336638212204,0.227936789393425,0.1032758131623268,0.0,0.0,0.0,31.281312942504883,25.0,5.515629291534424,-0.0,11.487313270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.045167937874794,296.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.0475640147924423,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.0351306162774562,296.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.0475640147924423,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.7501959204673767,0.050000000745058,0.2256232053041458,291.1585693359375,291.1499938964844,286.1731262207031,285.3382873535156,291.1768798828125,296.73297119140625,291.1595458984375,1.0,0.1000000014901161,1.0,1.0,0.5957244634628296,1.0,-0.4812734425067901,0.253336638212204,0.227936789393425,0.1032758131623268,0.0,0.0,0.0,31.281312942504883,25.0,5.515629291534424,-0.0,11.487313270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0451679266989231,296.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0475639998912811,296.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0351306088268756,296.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0475639998912811,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.225623145699501,291.1626892089844,291.1499938964844,286.2216186523437,285.36676025390625,291.18341064453125,296.734619140625,291.163818359375,1.0,0.1000000014901161,1.0,1.0,0.5931053161621094,1.0,-0.4812733232975006,0.2542419731616974,0.2270313501358032,0.1041801944375038,0.0,0.0,0.0,31.281147003173828,25.0,6.401784420013428,-0.0,11.487310409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0451679266989231,296.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0475639998912811,296.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0351306088268756,296.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.0475639998912811,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.7502070069313049,0.050000000745058,0.225623145699501,291.1626892089844,291.1499938964844,286.2216186523437,285.36676025390625,291.18341064453125,296.734619140625,291.163818359375,1.0,0.1000000014901161,1.0,1.0,0.5931053161621094,1.0,-0.4812733232975006,0.2542419731616974,0.2270313501358032,0.1041801944375038,0.0,0.0,0.0,31.281147003173828,25.0,6.401784420013428,-0.0,11.487310409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.0451679155230522,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.0475639887154102,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.035130601376295,296.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.0475639887154102,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.2256230860948562,291.167236328125,291.1499938964844,286.2694396972656,285.3953857421875,291.187744140625,296.7363586425781,291.1683959960937,1.0,0.1000000014901161,1.0,1.0,0.59022057056427,1.0,-0.481273204088211,0.2552548944950104,0.2260182797908783,0.1051860973238945,0.0,0.0,0.0,31.28096008300781,25.0,6.602839469909668,-0.0,11.48730754852295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.0451679155230522,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.0475639887154102,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.035130601376295,296.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.0475639887154102,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.7502173781394958,0.050000000745058,0.2256230860948562,291.167236328125,291.1499938964844,286.2694396972656,285.3953857421875,291.187744140625,296.7363586425781,291.1683959960937,1.0,0.1000000014901161,1.0,1.0,0.59022057056427,1.0,-0.481273204088211,0.2552548944950104,0.2260182797908783,0.1051860973238945,0.0,0.0,0.0,31.28096008300781,25.0,6.602839469909668,-0.0,11.48730754852295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0451679043471813,296.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0475639775395393,296.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0351305939257144,296.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0475639775395393,296.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.2256230413913726,291.17169189453125,291.1499938964844,286.31640625,285.42413330078125,291.19110107421875,296.7381896972656,291.1728210449219,1.0,0.1000000014901161,1.0,1.0,0.5873358249664307,1.0,-0.4812730848789215,0.2562903165817261,0.2249827831983566,0.1062094718217849,0.0,0.0,0.0,31.2807674407959,25.0,6.336362361907959,-0.0,11.487305641174316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0451679043471813,296.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0475639775395393,296.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0351305939257144,296.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.0475639775395393,296.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.7502263188362122,0.050000000745058,0.2256230413913726,291.17169189453125,291.1499938964844,286.31640625,285.42413330078125,291.19110107421875,296.7381896972656,291.1728210449219,1.0,0.1000000014901161,1.0,1.0,0.5873358249664307,1.0,-0.4812730848789215,0.2562903165817261,0.2249827831983566,0.1062094718217849,0.0,0.0,0.0,31.2807674407959,25.0,6.336362361907959,-0.0,11.487305641174316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.7502305507659912,0.050000000745058,0.045167900621891,296.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.7502305507659912,0.050000000745058,0.047563973814249,296.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.7502305507659912,0.050000000745058,0.0351305902004241,296.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.7502305507659912,0.050000000745058,0.047563973814249,296.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.7502305507659912,0.050000000745058,0.2256230115890503,291.1738586425781,291.1499938964844,286.3394775390625,285.4385070800781,291.1925354003906,296.7391052246094,291.1749267578125,1.0,0.1000000014901161,1.0,1.0,0.5858933925628662,1.0,-0.4812730550765991,0.2568151652812958,0.2244578897953033,0.1067271530628204,0.0,0.0,0.0,31.280670166015625,25.0,6.127484321594238,-0.0,11.487303733825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
