time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.7502354383468628,0.050000000745058,0.0451678968966007,296.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.7502354383468628,0.050000000745058,0.0475639700889587,296.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.7502354383468628,0.050000000745058,0.0351305864751338,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.7502354383468628,0.050000000745058,0.0475639700889587,296.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.7502354383468628,0.050000000745058,0.2256229817867279,291.1759338378906,291.1499938964844,286.3622741699219,285.452880859375,291.1927795410156,296.7400817871094,291.17694091796875,1.0,0.1000000014901161,1.0,1.0,0.5842792987823486,1.0,-0.4812729954719543,0.257403701543808,0.2238692790269851,0.1073082759976387,0.0,0.0,0.0,31.280561447143555,25.0,5.724913597106934,-0.0,11.487302780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.0451678819954395,296.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.0475639551877975,296.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.035130575299263,296.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.0475639551877975,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.2256229221820831,291.179443359375,291.1499938964844,286.4068908691406,285.4815368652344,291.1918029785156,296.7420349121094,291.1802062988281,1.0,0.1000000014901161,1.0,1.0,0.5810509920120239,1.0,-0.4812728464603424,0.2586051821708679,0.2226676791906356,0.1084983870387077,0.0,0.0,0.0,31.28033828735352,25.0,4.424274444580078,-0.0,11.487299919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.0451678819954395,296.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.0475639551877975,296.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.035130575299263,296.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.0475639551877975,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.7502467632293701,0.050000000745058,0.2256229221820831,291.179443359375,291.1499938964844,286.4068908691406,285.4815368652344,291.1918029785156,296.7420349121094,291.1802062988281,1.0,0.1000000014901161,1.0,1.0,0.5810509920120239,1.0,-0.4812728464603424,0.2586051821708679,0.2226676791906356,0.1084983870387077,0.0,0.0,0.0,31.28033828735352,25.0,4.424274444580078,-0.0,11.487299919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.0451678670942783,296.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.047563936561346,296.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.0351305641233921,296.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.047563936561346,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.2256228476762771,291.1819763183594,291.1499938964844,286.45001220703125,285.5099792480469,291.1898803710937,296.7440185546875,291.1824645996094,1.0,0.1000000014901161,1.0,1.0,0.5778226852416992,1.0,-0.4812726676464081,0.2598264217376709,0.2214462459087371,0.1097209602594375,0.0,0.0,0.0,31.280113220214844,25.0,2.9998903274536133,-0.0,11.487296104431152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.0451678670942783,296.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.047563936561346,296.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.0351305641233921,296.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.047563936561346,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.7502626180648804,0.050000000745058,0.2256228476762771,291.1819763183594,291.1499938964844,286.45001220703125,285.5099792480469,291.1898803710937,296.7440185546875,291.1824645996094,1.0,0.1000000014901161,1.0,1.0,0.5778226852416992,1.0,-0.4812726676464081,0.2598264217376709,0.2214462459087371,0.1097209602594375,0.0,0.0,0.0,31.280113220214844,25.0,2.9998903274536133,-0.0,11.487296104431152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0451678410172462,296.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0475639104843139,296.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0351305417716503,296.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0475639104843139,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.2256227135658264,291.1835327148437,291.1499938964844,286.4937744140625,285.5397644042969,291.1875305175781,296.74884033203125,291.1838073730469,1.0,0.1000000014901161,1.0,1.0,0.5743474364280701,1.0,-0.4812723994255066,0.2611582577228546,0.2201141268014907,0.1110762059688568,0.0,0.0,0.0,31.27987098693848,25.0,1.615900993347168,-0.0,11.487289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0451678410172462,296.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0475639104843139,296.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0351305417716503,296.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.0475639104843139,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.7502872943878174,0.050000000745058,0.2256227135658264,291.1835327148437,291.1499938964844,286.4937744140625,285.5397644042969,291.1875305175781,296.74884033203125,291.1838073730469,1.0,0.1000000014901161,1.0,1.0,0.5743474364280701,1.0,-0.4812723994255066,0.2611582577228546,0.2201141268014907,0.1110762059688568,0.0,0.0,0.0,31.27987098693848,25.0,1.615900993347168,-0.0,11.487289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.7503196001052856,0.050000000745058,0.0451678037643432,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.7503196001052856,0.050000000745058,0.0475638732314109,296.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.7503196001052856,0.050000000745058,0.0351305156946182,296.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.7503196001052856,0.050000000745058,0.0475638732314109,296.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.7503196001052856,0.050000000745058,0.2256225347518921,291.1844482421875,291.1499938964844,286.5365295410156,285.56964111328125,291.1889038085937,296.7590637207031,291.1847229003906,1.0,0.1000000014901161,1.0,1.0,0.5711501836776733,1.0,-0.4812720417976379,0.2624030709266662,0.2188689559698104,0.1123703494668006,0.0,0.0,0.0,31.27964782714844,25.0,1.3502614498138428,-0.0,11.487281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.7503228187561035,0.050000000745058,0.0451678000390529,296.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.7503228187561035,0.050000000745058,0.0475638695061206,296.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.7503228187561035,0.050000000745058,0.0351305119693279,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.7503228187561035,0.050000000745058,0.0475638695061206,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.7503228187561035,0.050000000745058,0.2256225198507309,291.1845397949219,291.1499938964844,286.5403747558594,285.57232666015625,291.1891784667969,296.7601623535156,291.184814453125,1.0,0.1000000014901161,1.0,1.0,0.5708721876144409,1.0,-0.4812719821929931,0.262512058019638,0.2187599241733551,0.1124849542975425,0.0,0.0,0.0,31.27962875366211,25.0,1.3764150142669678,-0.0,11.48728084564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7503447532653809,0.050000000745058,0.0451677776873111,296.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7503447532653809,0.050000000745058,0.0475638434290885,296.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7503447532653809,0.050000000745058,0.0351304933428764,296.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7503447532653809,0.050000000745058,0.0475638434290885,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7503447532653809,0.050000000745058,0.2256224006414413,291.1851501464844,291.1499938964844,286.56463623046875,285.5896301269531,291.19140625,296.7679138183594,291.1855163574219,1.0,0.1000000014901161,1.0,1.0,0.569134533405304,1.0,-0.481271743774414,0.2631961107254028,0.2180756330490112,0.1132084354758262,0.0,0.0,0.0,31.27950668334961,25.0,1.7184150218963623,-0.0,11.487275123596191,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.7503688931465149,0.050000000745058,0.045167751610279,296.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.7503688931465149,0.050000000745058,0.0475638173520565,296.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.7503688931465149,0.050000000745058,0.0351304747164249,296.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.7503688931465149,0.050000000745058,0.0475638173520565,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.7503688931465149,0.050000000745058,0.2256222814321518,291.1859741210937,291.1499938964844,286.5895690917969,285.6075134277344,291.1941833496094,296.7767028808594,291.1864318847656,1.0,0.1000000014901161,1.0,1.0,0.5673662424087524,1.0,-0.4812714755535126,0.2638971209526062,0.2173743546009063,0.1139547675848007,0.0,0.0,0.0,31.27938270568848,25.0,2.247403144836426,-0.0,11.487269401550291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.0451676994562149,296.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.047563761472702,296.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.0351304300129413,296.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.047563761472702,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.2256219983100891,291.18829345703125,291.1499938964844,286.6411437988281,285.6451416015625,291.20166015625,296.7973022460937,291.18902587890625,1.0,0.1000000014901161,1.0,1.0,0.5638296008110046,1.0,-0.4812709093093872,0.2653205394744873,0.2159503549337387,0.1154747828841209,0.0,0.0,0.0,31.27913284301757,25.0,3.726563453674317,-0.0,11.487256050109863,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.0451676994562149,296.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.047563761472702,296.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.0351304300129413,296.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.047563761472702,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.7504193782806396,0.050000000745058,0.2256219983100891,291.18829345703125,291.1499938964844,286.6411437988281,285.6451416015625,291.20166015625,296.7973022460937,291.18902587890625,1.0,0.1000000014901161,1.0,1.0,0.5638296008110046,1.0,-0.4812709093093872,0.2653205394744873,0.2159503549337387,0.1154747828841209,0.0,0.0,0.0,31.27913284301757,25.0,3.726563453674317,-0.0,11.487256050109863,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0451676473021507,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0475637055933475,296.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0351303927600383,296.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0475637055933475,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.2256217449903488,291.1917724609375,291.1499938964844,286.6949157714844,285.6849670410156,291.2113647460937,296.8212280273437,291.19287109375,1.0,0.1000000014901161,1.0,1.0,0.5602930188179016,1.0,-0.4812703728675842,0.2667752802371979,0.2144950777292251,0.1170149967074394,0.0,0.0,0.0,31.27887344360352,25.0,5.611854076385498,-0.0,11.48724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0451676473021507,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0475637055933475,296.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0351303927600383,296.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.0475637055933475,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.7504666447639465,0.050000000745058,0.2256217449903488,291.1917724609375,291.1499938964844,286.6949157714844,285.6849670410156,291.2113647460937,296.8212280273437,291.19287109375,1.0,0.1000000014901161,1.0,1.0,0.5602930188179016,1.0,-0.4812703728675842,0.2667752802371979,0.2144950777292251,0.1170149967074394,0.0,0.0,0.0,31.27887344360352,25.0,5.611854076385498,-0.0,11.48724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.0451675951480865,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.0475636534392833,296.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.035130351781845,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.0475636534392833,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.2256214916706085,291.19659423828125,291.1499938964844,286.75067138671875,285.7268371582031,291.2219543457031,296.8478698730469,291.197998046875,1.0,0.1000000014901161,1.0,1.0,0.5566226840019226,1.0,-0.4812698066234588,0.2683134377002716,0.2129563689231872,0.1186413094401359,0.0,0.0,0.0,31.278600692749023,25.0,7.509446144104004,-0.0,11.487231254577637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.0451675951480865,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.0475636534392833,296.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.035130351781845,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.0475636534392833,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.750515878200531,0.050000000745058,0.2256214916706085,291.19659423828125,291.1499938964844,286.75067138671875,285.7268371582031,291.2219543457031,296.8478698730469,291.197998046875,1.0,0.1000000014901161,1.0,1.0,0.5566226840019226,1.0,-0.4812698066234588,0.2683134377002716,0.2129563689231872,0.1186413094401359,0.0,0.0,0.0,31.278600692749023,25.0,7.509446144104004,-0.0,11.487231254577637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0451675355434417,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0475635901093483,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0351303070783615,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0475635901093483,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.2256211936473846,291.2026672363281,291.1499938964844,286.8082275390625,285.7705383300781,291.2340393066406,296.8769836425781,291.20440673828125,1.0,0.1000000014901161,1.0,1.0,0.5529524087905884,1.0,-0.4812691807746887,0.2698807120323181,0.2113884687423706,0.1203099638223648,0.0,0.0,0.0,31.27832221984864,25.0,9.409257888793944,-0.0,11.487217903137209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0451675355434417,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0475635901093483,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0351303070783615,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.0475635901093483,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.7505699992179871,0.050000000745058,0.2256211936473846,291.2026672363281,291.1499938964844,286.8082275390625,285.7705383300781,291.2340393066406,296.8769836425781,291.20440673828125,1.0,0.1000000014901161,1.0,1.0,0.5529524087905884,1.0,-0.4812691807746887,0.2698807120323181,0.2113884687423706,0.1203099638223648,0.0,0.0,0.0,31.27832221984864,25.0,9.409257888793944,-0.0,11.487217903137209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.7505989670753479,0.050000000745058,0.0451675057411193,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.7505989670753479,0.050000000745058,0.0475635565817356,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.7505989670753479,0.050000000745058,0.0351302810013294,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.7505989670753479,0.050000000745058,0.0475635565817356,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.7505989670753479,0.050000000745058,0.2256210446357727,291.2062072753906,291.1499938964844,286.83758544921875,285.79302978515625,291.2406311035156,296.8923645019531,291.2081298828125,1.0,0.1000000014901161,1.0,1.0,0.5511172413825989,1.0,-0.4812688529491424,0.2706745862960815,0.2105942815542221,0.1211595982313156,0.0,0.0,0.0,31.278181076049805,25.0,10.385629653930664,-0.0,11.487210273742676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.7506300210952759,0.050000000745058,0.0451674722135067,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.7506300210952759,0.050000000745058,0.0475635230541229,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.7506300210952759,0.050000000745058,0.0351302549242973,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.7506300210952759,0.050000000745058,0.0475635230541229,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.7506300210952759,0.050000000745058,0.2256208807229995,291.2100830078125,291.1499938964844,286.8673400878906,285.81591796875,291.24639892578125,296.9082946777344,291.212158203125,1.0,0.1000000014901161,1.0,1.0,0.5490954518318176,1.0,-0.4812685251235962,0.2715533077716827,0.2097152024507522,0.1220971792936325,0.0,0.0,0.0,31.278026580810547,25.0,11.1891508102417,-0.0,11.487202644348145,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.045167401432991,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.0475634485483169,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.0351302027702331,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.0475634485483169,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.2256205230951309,291.2184143066406,291.1499938964844,286.92779541015625,285.8627319335937,291.2577209472656,296.9417419433594,291.2206420898437,1.0,0.1000000014901161,1.0,1.0,0.5450519323348999,1.0,-0.4812677800655365,0.2733466327190399,0.2079211324453354,0.1240184903144836,0.0,0.0,0.0,31.2777099609375,25.0,12.251736640930176,-0.0,11.48718547821045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.045167401432991,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.0475634485483169,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.0351302027702331,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.0475634485483169,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.7506961226463318,0.050000000745058,0.2256205230951309,291.2184143066406,291.1499938964844,286.92779541015625,285.8627319335937,291.2577209472656,296.9417419433594,291.2206420898437,1.0,0.1000000014901161,1.0,1.0,0.5450519323348999,1.0,-0.4812677800655365,0.2733466327190399,0.2079211324453354,0.1240184903144836,0.0,0.0,0.0,31.2777099609375,25.0,12.251736640930176,-0.0,11.48718547821045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.045167326927185,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.0475633665919303,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.0351301431655883,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.0475633665919303,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.2256201356649398,291.2274169921875,291.1499938964844,286.98944091796875,285.9108581542969,291.2701416015625,296.9773254394531,291.2298583984375,1.0,0.1000000014901161,1.0,1.0,0.5410084128379822,1.0,-0.481266975402832,0.2751735746860504,0.2060933858156204,0.1259869188070297,0.0,0.0,0.0,31.277387619018555,25.0,13.319768905639648,-0.0,11.487167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.045167326927185,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.0475633665919303,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.0351301431655883,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.0475633665919303,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.7507673501968384,0.050000000745058,0.2256201356649398,291.2274169921875,291.1499938964844,286.98944091796875,285.9108581542969,291.2701416015625,296.9773254394531,291.2298583984375,1.0,0.1000000014901161,1.0,1.0,0.5410084128379822,1.0,-0.481266975402832,0.2751735746860504,0.2060933858156204,0.1259869188070297,0.0,0.0,0.0,31.277387619018555,25.0,13.319768905639648,-0.0,11.487167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.0451672412455081,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.0475632809102535,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.035130076110363,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.0475632809102535,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.2256197184324264,291.237060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.27886962890625,297.0152282714844,291.239501953125,1.0,0.1000000014901161,1.0,1.0,0.5363932847976685,1.0,-0.4812660813331604,0.2772969007492065,0.2039691805839538,0.1282635480165481,0.0,0.0,0.0,31.27700996398925,25.0,13.510068893432615,-0.0,11.487147331237791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.0451672412455081,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.0475632809102535,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.035130076110363,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.0475632809102535,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.7508464455604553,0.050000000745058,0.2256197184324264,291.237060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.27886962890625,297.0152282714844,291.239501953125,1.0,0.1000000014901161,1.0,1.0,0.5363932847976685,1.0,-0.4812660813331604,0.2772969007492065,0.2039691805839538,0.1282635480165481,0.0,0.0,0.0,31.27700996398925,25.0,13.510068893432615,-0.0,11.487147331237791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.045167151838541,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.0475631840527057,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.0351300053298473,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.0475631840527057,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.2256192713975906,291.2464294433594,291.1499938964844,287.11541748046875,286.0101928710937,291.2877197265625,297.0559997558594,291.2488098144531,1.0,0.1000000014901161,1.0,1.0,0.5317782163619995,1.0,-0.481265127658844,0.2794732451438904,0.2017918825149536,0.130605086684227,0.0,0.0,0.0,31.27662467956543,25.0,13.25899887084961,-0.0,11.487126350402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.045167151838541,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.0475631840527057,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.0351300053298473,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.0475631840527057,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7509303689002991,0.050000000745058,0.2256192713975906,291.2464294433594,291.1499938964844,287.11541748046875,286.0101928710937,291.2877197265625,297.0559997558594,291.2488098144531,1.0,0.1000000014901161,1.0,1.0,0.5317782163619995,1.0,-0.481265127658844,0.2794732451438904,0.2017918825149536,0.130605086684227,0.0,0.0,0.0,31.27662467956543,25.0,13.25899887084961,-0.0,11.487126350402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.7509739995002747,0.050000000745058,0.0451671034097671,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.7509739995002747,0.050000000745058,0.0475631356239318,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.7509739995002747,0.050000000745058,0.0351299718022346,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.7509739995002747,0.050000000745058,0.0475631356239318,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.7509739995002747,0.050000000745058,0.2256190329790115,291.2510986328125,291.1499938964844,287.1473083496094,286.0355224609375,291.2926025390625,297.0777587890625,291.2535095214844,1.0,0.1000000014901161,1.0,1.0,0.529470682144165,1.0,-0.4812646508216858,0.280578076839447,0.2006865739822387,0.1317965537309646,0.0,0.0,0.0,31.276430130004883,25.0,13.261757850646973,-0.0,11.487115859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.7510203123092651,0.050000000745058,0.0451670549809932,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.7510203123092651,0.050000000745058,0.0475630834698677,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.7510203123092651,0.050000000745058,0.0351299308240413,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.7510203123092651,0.050000000745058,0.0475630834698677,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.7510203123092651,0.050000000745058,0.2256187945604324,291.2557983398437,291.1499938964844,287.1792907714844,286.06103515625,291.2955322265625,297.1006164550781,291.2581787109375,1.0,0.1000000014901161,1.0,1.0,0.5268454551696777,1.0,-0.4812641143798828,0.2818414568901062,0.1994226723909378,0.1331483870744705,0.0,0.0,0.0,31.27620506286621,25.0,13.027701377868652,-0.0,11.487103462219238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.0451669543981552,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.047562975436449,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.0351298525929451,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.047562975436449,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.2256182879209518,291.2646179199219,291.1499938964844,287.2435302734375,286.1123962402344,291.2996826171875,297.1483459472656,291.2666931152344,1.0,0.1000000014901161,1.0,1.0,0.5215950012207031,1.0,-0.4812630414962768,0.2844312191009521,0.1968318223953247,0.1359212845563888,0.0,0.0,0.0,31.27574348449707,25.0,11.688861846923828,-0.0,11.487079620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.0451669543981552,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.047562975436449,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.0351298525929451,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.047562975436449,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7511159181594849,0.050000000745058,0.2256182879209518,291.2646179199219,291.1499938964844,287.2435302734375,286.1123962402344,291.2996826171875,297.1483459472656,291.2666931152344,1.0,0.1000000014901161,1.0,1.0,0.5215950012207031,1.0,-0.4812630414962768,0.2844312191009521,0.1968318223953247,0.1359212845563888,0.0,0.0,0.0,31.27574348449707,25.0,11.688861846923828,-0.0,11.487079620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0451668463647365,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0475628674030303,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0351297706365585,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0475628674030303,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.22561776638031,291.2723693847656,291.1499938964844,287.30792236328125,286.16412353515625,291.3032531738281,297.1969299316406,291.27423095703125,1.0,0.1000000014901161,1.0,1.0,0.5163446068763733,1.0,-0.4812619388103485,0.2870779633522033,0.1941839605569839,0.1387578099966049,0.0,0.0,0.0,31.275270462036133,25.0,10.327332496643066,-0.0,11.487054824829102,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0451668463647365,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0475628674030303,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0351297706365585,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.0475628674030303,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.7512147426605225,0.050000000745058,0.22561776638031,291.2723693847656,291.1499938964844,287.30792236328125,286.16412353515625,291.3032531738281,297.1969299316406,291.27423095703125,1.0,0.1000000014901161,1.0,1.0,0.5163446068763733,1.0,-0.4812619388103485,0.2870779633522033,0.1941839605569839,0.1387578099966049,0.0,0.0,0.0,31.275270462036133,25.0,10.327332496643066,-0.0,11.487054824829102,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.7513118386268616,0.050000000745058,0.0451667457818985,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.7513118386268616,0.050000000745058,0.0475627593696117,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.7513118386268616,0.050000000745058,0.0351296924054622,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.7513118386268616,0.050000000745058,0.0475627593696117,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.7513118386268616,0.050000000745058,0.2256172448396682,291.27862548828125,291.1499938964844,287.36773681640625,286.2123413085937,291.3009033203125,297.2419128417969,291.2800598144531,1.0,0.1000000014901161,1.0,1.0,0.51095050573349,1.0,-0.4812608361244201,0.2898508906364441,0.191409945487976,0.1417099833488464,0.0,0.0,0.0,31.274770736694336,25.0,8.105647087097168,-0.0,11.487030029296877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
