time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.7513192296028137,0.050000000745058,0.0451667383313179,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.7513192296028137,0.050000000745058,0.0475627481937408,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.7513192296028137,0.050000000745058,0.0351296849548816,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.7513192296028137,0.050000000745058,0.0475627481937408,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.7513192296028137,0.050000000745058,0.2256172001361847,291.2790222167969,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2452697753906,291.2804260253906,1.0,0.1000000014901161,1.0,1.0,0.5105445384979248,1.0,-0.481260746717453,0.290062665939331,0.1911980956792831,0.141935333609581,0.0,0.0,0.0,31.27473258972168,25.0,7.892994880676269,-0.0,11.487028121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0451666228473186,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0475626289844512,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0351295955479145,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0475626289844512,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.2256166487932205,291.2834777832031,291.1499938964844,287.4362487792969,286.267822265625,291.29547119140625,297.2929077148437,291.2843017578125,1.0,0.1000000014901161,1.0,1.0,0.5047444105148315,1.0,-0.4812595844268799,0.2931236326694488,0.1881359219551086,0.1451907902956009,0.0,0.0,0.0,31.274179458618164,25.0,4.836910724639893,-0.0,11.487001419067385,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0451666228473186,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0475626289844512,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0351295955479145,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.0475626289844512,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.7514254450798035,0.050000000745058,0.2256166487932205,291.2834777832031,291.1499938964844,287.4362487792969,286.267822265625,291.29547119140625,297.2929077148437,291.2843017578125,1.0,0.1000000014901161,1.0,1.0,0.5047444105148315,1.0,-0.4812595844268799,0.2931236326694488,0.1881359219551086,0.1451907902956009,0.0,0.0,0.0,31.274179458618164,25.0,4.836910724639893,-0.0,11.487001419067385,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.751478910446167,0.050000000745058,0.0451665669679641,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.751478910446167,0.050000000745058,0.0475625693798065,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.751478910446167,0.050000000745058,0.0351295545697212,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.751478910446167,0.050000000745058,0.0475625693798065,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.751478910446167,0.050000000745058,0.2256163656711578,291.2848815917969,291.1499938964844,287.4681091308594,286.293701171875,291.292236328125,297.3163452148437,291.28546142578125,1.0,0.1000000014901161,1.0,1.0,0.5018444061279297,1.0,-0.4812589883804321,0.2946787476539612,0.1865802258253097,0.1468429714441299,0.0,0.0,0.0,31.27389907836914,25.0,3.3284406661987305,-0.0,11.486988067626951,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.7515333294868469,0.050000000745058,0.0451665110886096,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.7515333294868469,0.050000000745058,0.0475625097751617,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.7515333294868469,0.050000000745058,0.0351295061409473,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.7515333294868469,0.050000000745058,0.0475625097751617,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.7515333294868469,0.050000000745058,0.2256160676479339,291.2857971191406,291.1499938964844,287.4997863769531,286.3194885253906,291.2873840332031,297.3394775390625,291.2861022949219,1.0,0.1000000014901161,1.0,1.0,0.4987978041172027,1.0,-0.481258362531662,0.2963256537914276,0.1849327087402343,0.1485860496759414,0.0,0.0,0.0,31.27359962463379,25.0,1.6686567068099976,-0.0,11.486974716186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.7516201138496399,0.050000000745058,0.0451664179563522,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.7516201138496399,0.050000000745058,0.0475624129176139,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.7516201138496399,0.050000000745058,0.0351294353604316,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.7516201138496399,0.050000000745058,0.0475624129176139,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.7516201138496399,0.050000000745058,0.2256156057119369,291.28594970703125,291.1499938964844,287.54998779296875,286.3603820800781,291.2777099609375,297.375732421875,291.28564453125,1.0,0.1000000014901161,1.0,1.0,0.4939399361610412,1.0,-0.4812574088573456,0.2989958226680755,0.18226158618927,0.1514075994491577,0.0,0.0,0.0,31.273113250732425,25.0,-1.3788846731185913,-0.0,11.486952781677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.751642107963562,0.050000000745058,0.0451663956046104,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.751642107963562,0.050000000745058,0.0475623905658721,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.751642107963562,0.050000000745058,0.0351294167339801,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.751642107963562,0.050000000745058,0.0475623905658721,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.751642107963562,0.050000000745058,0.2256155014038086,291.2856750488281,291.1499938964844,287.5626525878906,286.3707275390625,291.2750549316406,297.3847961425781,291.2852478027344,1.0,0.1000000014901161,1.0,1.0,0.4927046000957489,1.0,-0.4812571406364441,0.2996816635131836,0.1815754771232605,0.1521314680576324,0.0,0.0,0.0,31.272987365722656,25.0,-2.157212018966675,-0.0,11.486947059631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0451662801206111,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0475622676312923,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0351293310523033,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0475622676312923,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.225614920258522,291.2828369140625,291.1499938964844,287.6246337890625,286.4214172363281,291.2606201171875,297.4288330078125,291.28173828125,1.0,0.1000000014901161,1.0,1.0,0.4866114258766174,1.0,-0.4812559485435486,0.3031041324138641,0.1781518012285232,0.1557374745607376,0.0,0.0,0.0,31.27235984802246,25.0,-5.914722442626953,-0.0,11.486920356750488,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0451662801206111,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0475622676312923,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0351293310523033,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.0475622676312923,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.7517500519752502,0.050000000745058,0.225614920258522,291.2828369140625,291.1499938964844,287.6246337890625,286.4214172363281,291.2606201171875,297.4288330078125,291.28173828125,1.0,0.1000000014901161,1.0,1.0,0.4866114258766174,1.0,-0.4812559485435486,0.3031041324138641,0.1781518012285232,0.1557374745607376,0.0,0.0,0.0,31.27235984802246,25.0,-5.914722442626953,-0.0,11.486920356750488,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.7518419623374939,0.050000000745058,0.0451661832630634,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.7518419623374939,0.050000000745058,0.0475621670484542,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.7518419623374939,0.050000000745058,0.035129252821207,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.7518419623374939,0.050000000745058,0.0475621670484542,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.7518419623374939,0.050000000745058,0.2256144434213638,291.2782897949219,291.1499938964844,287.6777038574219,286.46490478515625,291.24737548828125,297.46612548828125,291.27667236328125,1.0,0.1000000014901161,1.0,1.0,0.4814222455024719,1.0,-0.4812549352645874,0.306070476770401,0.1751844435930252,0.158857449889183,0.0,0.0,0.0,31.27181434631348,25.0,-8.867018699645996,-0.0,11.486897468566896,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.7518554329872131,0.050000000745058,0.0451661683619022,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.7518554329872131,0.050000000745058,0.047562152147293,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.7518554329872131,0.050000000745058,0.0351292416453361,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.7518554329872131,0.050000000745058,0.047562152147293,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.7518554329872131,0.050000000745058,0.2256143689155578,291.2774658203125,291.1499938964844,287.6854858398437,286.4713134765625,291.2453308105469,297.4715576171875,291.2757873535156,1.0,0.1000000014901161,1.0,1.0,0.4806523323059082,1.0,-0.4812547862529754,0.3065139949321747,0.1747407764196396,0.1593231707811355,0.0,0.0,0.0,31.271732330322266,25.0,-9.27343463897705,-0.0,11.486893653869627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0451660603284835,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0475620366632938,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0351291596889495,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0475620366632938,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.2256138324737548,291.2699279785156,291.1499938964844,287.7450561523437,286.520263671875,291.2281188964844,297.5130615234375,291.2676696777344,1.0,0.1000000014901161,1.0,1.0,0.474693238735199,1.0,-0.4812536239624023,0.3099782466888428,0.1712753921747207,0.1629534512758255,0.0,0.0,0.0,31.27109146118164,25.0,-12.38455581665039,-0.0,11.486867904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0451660603284835,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0475620366632938,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0351291596889495,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.0475620366632938,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.751958429813385,0.050000000745058,0.2256138324737548,291.2699279785156,291.1499938964844,287.7450561523437,286.520263671875,291.2281188964844,297.5130615234375,291.2676696777344,1.0,0.1000000014901161,1.0,1.0,0.474693238735199,1.0,-0.4812536239624023,0.3099782466888428,0.1712753921747207,0.1629534512758255,0.0,0.0,0.0,31.27109146118164,25.0,-12.38455581665039,-0.0,11.486867904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.752008855342865,0.050000000745058,0.0451660081744194,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.752008855342865,0.050000000745058,0.0475619807839393,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.752008855342865,0.050000000745058,0.0351291187107563,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.752008855342865,0.050000000745058,0.0475619807839393,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.752008855342865,0.050000000745058,0.2256135642528534,291.26531982421875,291.1499938964844,287.7742919921875,286.5443420410156,291.2186889648437,297.53338623046875,291.2627868652344,1.0,0.1000000014901161,1.0,1.0,0.4717136919498443,1.0,-0.481253057718277,0.3117304742336273,0.1695225983858108,0.164784550666809,0.0,0.0,0.0,31.270767211914062,25.0,-13.930527687072754,-0.0,11.486855506896973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.7520564794540405,0.050000000745058,0.0451659597456455,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.7520564794540405,0.050000000745058,0.0475619286298751,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.7520564794540405,0.050000000745058,0.035129077732563,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.7520564794540405,0.050000000745058,0.0475619286298751,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.7520564794540405,0.050000000745058,0.2256133109331131,291.2601623535156,291.1499938964844,287.8031311035156,286.568115234375,291.21124267578125,297.55340576171875,291.2574157714844,1.0,0.1000000014901161,1.0,1.0,0.4690309762954712,1.0,-0.4812525510787964,0.3133288025856018,0.1679237484931945,0.1664595156908035,0.0,0.0,0.0,31.270469665527344,25.0,-15.100425720214844,-0.0,11.486844062805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.7521196603775024,0.050000000745058,0.0451658926904201,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.7521196603775024,0.050000000745058,0.0475618578493595,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.7521196603775024,0.050000000745058,0.0351290255784988,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.7521196603775024,0.050000000745058,0.0475618578493595,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.7521196603775024,0.050000000745058,0.2256129831075668,291.2527160644531,291.1499938964844,287.84161376953125,286.5998840332031,291.2017822265625,297.5801696777344,291.2498779296875,1.0,0.1000000014901161,1.0,1.0,0.465385228395462,1.0,-0.4812518358230591,0.3155014812946319,0.1657503694295883,0.1687314659357071,0.0,0.0,0.0,31.270065307617188,25.0,-15.958871841430664,-0.0,11.486827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.7521488666534424,0.050000000745058,0.0451658628880977,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.7521488666534424,0.050000000745058,0.0475618280470371,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.7521488666534424,0.050000000745058,0.035129003226757,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.7521488666534424,0.050000000745058,0.0475618280470371,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.7521488666534424,0.050000000745058,0.2256128340959549,291.2491455078125,291.1499938964844,287.8594665527344,286.6146545410156,291.19696044921875,297.5926513671875,291.2462158203125,1.0,0.1000000014901161,1.0,1.0,0.4636655747890472,1.0,-0.4812515079975128,0.3165324330329895,0.1647190898656845,0.1698071956634521,0.0,0.0,0.0,31.26987266540528,25.0,-16.332813262939453,-0.0,11.486821174621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.0451657697558403,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.047561727464199,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.0351289324462413,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.047561727464199,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.2256123721599578,291.2373046875,291.1499938964844,287.91387939453125,286.65966796875,291.1805725097656,297.6309509277344,291.2341003417969,1.0,0.1000000014901161,1.0,1.0,0.4583001434803009,1.0,-0.481250524520874,0.3197728395462036,0.1614776998758316,0.1731787025928497,0.0,0.0,0.0,31.26926612854004,25.0,-17.688304901123047,-0.0,11.486798286437988,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.0451657697558403,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.047561727464199,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.0351289324462413,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.047561727464199,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.7522374987602234,0.050000000745058,0.2256123721599578,291.2373046875,291.1499938964844,287.91387939453125,286.65966796875,291.1805725097656,297.6309509277344,291.2341003417969,1.0,0.1000000014901161,1.0,1.0,0.4583001434803009,1.0,-0.481250524520874,0.3197728395462036,0.1614776998758316,0.1731787025928497,0.0,0.0,0.0,31.26926612854004,25.0,-17.688304901123047,-0.0,11.486798286437988,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.7523059844970703,0.050000000745058,0.0451656952500343,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.7523059844970703,0.050000000745058,0.0475616529583931,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.7523059844970703,0.050000000745058,0.0351288765668869,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.7523059844970703,0.050000000745058,0.0475616529583931,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.7523059844970703,0.1430156379938125,0.225611999630928,291.22625732421875,291.1499938964844,287.9595642089844,286.697509765625,291.1724853515625,297.6636047363281,291.2231140136719,1.0,0.1000000014901161,1.0,1.0,0.4543963372707367,1.0,-0.4812497794628143,0.3221654891967773,0.1590842753648758,0.1756767928600311,0.0,0.0,0.0,31.268817901611328,25.0,-17.574840545654297,-0.0,11.48678207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.8213922381401062,0.050000000745058,0.0451143197715282,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.8213922381401062,0.050000000745058,0.0475075505673885,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.8213922381401062,0.050000000745058,0.0350889153778553,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.8213922381401062,0.050000000745058,0.0475075505673885,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.7510075569152832,0.1442932933568954,0.1723251193761825,291.2250366210937,291.1499938964844,287.9661865234375,286.7030334472656,291.1731872558594,297.6683349609375,291.22052001953125,1.0,0.1000000014901161,1.0,1.0,0.4538171589374542,1.0,-0.5204980373382568,0.3500794172286987,0.1704185903072357,0.1827522218227386,0.0,0.0,0.0,30.07773208618164,43.0,-17.52933120727539,-0.0,10.041994094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0451515056192874,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0475467070937156,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0351178348064422,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0475467070937156,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.8033774495124817,0.1543035209178924,0.2582589387893677,291.2126770019531,291.04998779296875,288.01629638671875,286.7446594238281,291.1749267578125,297.7024841308594,291.2102355957031,1.0,0.1049985736608505,1.0,1.0,0.4493191242218017,1.0,-0.5203534960746765,0.3508180975914001,0.1695353835821151,0.1950490474700927,0.0,0.0,0.0,31.18551445007324,61.0,-14.671561241149902,-0.0,13.505330085754396,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0451515056192874,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0475467070937156,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0351178348064422,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.7671219110488892,0.050000000745058,0.0475467070937156,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.8033774495124817,0.1543035209178924,0.2582589387893677,291.2126770019531,291.04998779296875,288.01629638671875,286.7446594238281,291.1749267578125,297.7024841308594,291.2102355957031,1.0,0.1049985736608505,1.0,1.0,0.4493191242218017,1.0,-0.5203534960746765,0.3508180975914001,0.1695353835821151,0.1950490474700927,0.0,0.0,0.0,31.18551445007324,61.0,-14.671561241149902,-0.0,13.505330085754396,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.7546994090080261,0.050000000745058,0.0451630465686321,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.7546994090080261,0.050000000745058,0.0475588627159595,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.7546994090080261,0.050000000745058,0.0351268127560615,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.7546994090080261,0.050000000745058,0.0475588627159595,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.8162499070167542,0.1590977013111114,0.2848348319530487,291.2073669433594,291.04998779296875,288.0401916503906,286.7644958496094,291.180908203125,297.7166442871094,291.2055358886719,1.0,0.1109420806169509,1.0,1.0,0.4470926523208618,1.0,-0.5522968769073486,0.3731326162815094,0.1791642755270004,0.2100141644477844,0.0,0.0,0.0,31.74249839782715,61.0,-12.296695709228516,-0.0,15.933216094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.8001798391342163,0.1457719951868057,0.0562823787331581,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.7435752749443054,0.050000000745058,0.0475713796913623,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.7435752749443054,0.050000000745058,0.0351360589265823,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.7435752749443054,0.050000000745058,0.0475713796913623,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.8277839422225952,0.163729578256607,0.3121589124202728,291.203125,290.95001220703125,288.063720703125,286.7840881347656,291.190673828125,297.7279357910156,291.2021179199219,1.0,0.1189847066998481,1.0,1.0,0.444783091545105,1.0,-0.5984570384025574,0.4048366248607635,0.1936204433441162,0.2313617616891861,0.0,0.0,0.0,32.43242645263672,81.0,-8.738842010498047,-0.0,19.77402877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.857204794883728,0.1498324275016784,0.0783932730555534,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.7172403335571289,0.1432406604290008,0.0476083606481552,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.7172403335571289,0.050000000745058,0.0351633727550506,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.7172403335571289,0.050000000745058,0.0476083606481552,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.857204794883728,0.1697339713573455,0.3915905952453613,291.2007751464844,290.95001220703125,288.09423828125,286.8095092773437,291.2146911621094,297.7395935058594,291.20184326171875,1.0,0.1333769857883453,1.0,1.0,0.4416806995868683,1.0,-0.6727606654167175,0.4551623165607452,0.2175983190536499,0.2675065100193023,0.0,0.0,0.0,34.02621078491211,81.0,-0.3231195509433746,-0.0,29.62339401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.8455272316932678,0.1519184708595276,0.0718024522066116,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.9498485326766968,0.1452674269676208,0.1051431819796562,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.7274272441864014,0.050000000745058,0.0351517349481582,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.7274272441864014,0.050000000745058,0.047592606395483,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.8455272316932678,0.1725194305181503,0.3586680889129638,291.2015991210937,290.45001220703125,288.1082763671875,286.8211669921875,291.2319641113281,297.74334716796875,291.2033996582031,1.0,0.1417514085769653,1.0,1.0,0.4402101039886474,1.0,-0.7361975312232971,0.4973725378513336,0.2388249933719635,0.2964955270290375,0.0,0.0,0.0,34.20648956298828,101.0,5.416881561279297,-0.0,34.50615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8710041046142578,0.1579523086547851,0.0866578668355941,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8710041046142578,0.1518294364213943,0.0912549048662185,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.8710041046142578,0.1429558396339416,0.0674005523324012,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.8710041046142578,0.1453527808189392,0.0912549048662185,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8710041046142578,0.1807566285133361,0.4328739941120147,291.2203674316406,289.95001220703125,288.1499938964844,286.8559875488281,291.29156494140625,297.7514953613281,291.2256164550781,1.0,0.1729847192764282,1.0,1.0,0.4356217682361603,1.0,-0.9236738085746764,0.6213226318359375,0.3023511469364166,0.3853001594543457,0.0,0.0,0.0,37.04458236694336,121.0,31.21540641784668,-0.0,63.7149772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8710041046142578,0.1579523086547851,0.0866578668355941,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8710041046142578,0.1518294364213943,0.0912549048662185,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.8710041046142578,0.1429558396339416,0.0674005523324012,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.8710041046142578,0.1453527808189392,0.0912549048662185,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.8710041046142578,0.1807566285133361,0.4328739941120147,291.2203674316406,289.95001220703125,288.1499938964844,286.8559875488281,291.29156494140625,297.7514953613281,291.2256164550781,1.0,0.1729847192764282,1.0,1.0,0.4356217682361603,1.0,-0.9236738085746764,0.6213226318359375,0.3023511469364166,0.3853001594543457,0.0,0.0,0.0,37.04458236694336,121.0,31.21540641784668,-0.0,63.7149772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.8949500322341919,0.1621615141630172,0.1025432720780372,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.8949500322341919,0.1574007272720337,0.1079830080270767,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.9758174419403076,0.144454151391983,0.1012597382068634,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.9838969111442566,0.1492723822593689,0.1409473717212677,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.8949500322341919,0.1873526722192764,0.5122249126434326,291.21881103515625,289.45001220703125,288.1830444335937,286.88311767578125,291.1527709960937,297.7425537109375,291.2132568359375,1.0,0.2120614349842071,1.0,1.0,0.4124132096767425,1.0,-1.158216118812561,0.7995223999023438,0.3586937487125397,0.5188361406326294,0.0,0.0,0.0,40.969871520996094,141.0,-27.074010848999023,-0.0,119.77310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.8949500322341919,0.1621615141630172,0.1025432720780372,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.8949500322341919,0.1574007272720337,0.1079830080270767,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.9758174419403076,0.144454151391983,0.1012597382068634,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.9838969111442566,0.1492723822593689,0.1409473717212677,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.8949500322341919,0.1873526722192764,0.5122249126434326,291.21881103515625,289.45001220703125,288.1830444335937,286.88311767578125,291.1527709960937,297.7425537109375,291.2132568359375,1.0,0.2120614349842071,1.0,1.0,0.4124132096767425,1.0,-1.158216118812561,0.7995223999023438,0.3586937487125397,0.5188361406326294,0.0,0.0,0.0,40.969871520996094,141.0,-27.074010848999023,-0.0,119.77310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.9729508757591248,0.1619457900524139,0.1466332077980041,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.9654646515846252,0.1591495275497436,0.1508079916238784,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9335437417030334,0.1453301459550857,0.1016240864992141,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.9453909993171692,0.1502270698547363,0.1422004997730255,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.931341826915741,0.1916123479604721,0.6487162709236145,291.1295166015625,288.95001220703125,288.20245361328125,286.89794921875,291.0010681152344,297.7117004394531,291.1207275390625,1.0,0.2580683529376983,1.0,1.0,0.3892046809196472,1.0,-1.4275654554367063,1.008542776107788,0.4190226793289184,0.6744831204414368,0.0,0.0,0.0,46.928104400634766,161.0,-106.89063262939452,-0.0,218.7407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.9729508757591248,0.1619457900524139,0.1466332077980041,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.9654646515846252,0.1591495275497436,0.1508079916238784,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9335437417030334,0.1453301459550857,0.1016240864992141,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.9453909993171692,0.1502270698547363,0.1422004997730255,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.931341826915741,0.1916123479604721,0.6487162709236145,291.1295166015625,288.95001220703125,288.20245361328125,286.89794921875,291.0010681152344,297.7117004394531,291.1207275390625,1.0,0.2580683529376983,1.0,1.0,0.3892046809196472,1.0,-1.4275654554367063,1.008542776107788,0.4190226793289184,0.6744831204414368,0.0,0.0,0.0,46.928104400634766,161.0,-106.89063262939452,-0.0,218.7407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9434794187545776,0.1604133248329162,0.1452119201421737,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.9395727515220642,0.1596944779157638,0.1512579321861267,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9078306555747986,0.1460604816675186,0.102146603167057,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.9192659854888916,0.1510743498802185,0.1429727375507354,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.964712917804718,0.1921152025461197,0.7716273069381714,291.0673217773437,288.95001220703125,288.20733642578125,286.9010314941406,290.9241943359375,297.6816101074219,291.0578308105469,1.0,0.2832153737545013,1.0,1.0,0.3776004016399383,1.0,-1.5716263055801392,1.1220086812973022,0.4496175944805145,0.758225679397583,0.0,0.0,0.0,50.87759017944336,161.0,-139.43421936035156,-0.0,290.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.8584545254707336,0.1592079102993011,0.1442698240280151,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.8587472438812256,0.1603070348501205,0.1520808339118957,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98175048828125,0.8347331285476685,0.1465882658958435,0.1027927994728088,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813232421875,0.8437812924385071,0.1518691331148147,0.14402437210083,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786071777344,0.9134727716445924,0.1912490874528885,0.8636917471885681,290.9761047363281,288.45001220703125,288.2091369628906,286.9013671875,290.69854736328125,297.6393127441406,290.9567565917969,1.0,0.3086020052433014,1.0,1.0,0.3510579764842987,1.0,-1.6885651350021362,1.2464768886566162,0.4420883059501648,0.8602096438407898,0.0,0.0,0.0,59.44758987426758,164.0,-229.5631866455078,-0.0,372.7857055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71923828125,0.7309335470199585,0.1570772528648376,0.1434119790792465,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7188720703125,0.7348198294639587,0.1607419103384018,0.1536383181810379,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72088623046875,0.7143355011940002,0.146478995680809,0.1036751717329025,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72003173828125,0.722943127155304,0.1524177193641662,0.145744577050209,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.7756001949310303,0.1895443946123123,0.8609757423400879,290.7112731933594,288.45001220703125,288.20654296875,286.8971252441406,290.2700500488281,297.5766296386719,290.68048095703125,1.0,0.3348718583583832,1.0,1.0,0.3123010694980621,1.0,-1.6892564296722412,1.320858120918274,0.3683983087539673,0.9343180060386658,0.0,0.0,0.0,84.70807647705078,164.0,-423.63092041015625,-0.0,445.92034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
