time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60333251953125,0.7092353105545044,0.1562399417161941,0.1429875791072845,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60284423828125,0.7147366404533386,0.1608209758996963,0.1540738195180893,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60498046875,0.6922084093093872,0.1462815850973129,0.1038280054926872,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6040344238281,0.7019301056861877,0.1525091975927353,0.1462050527334213,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994567871094,0.7521206736564636,0.1889725923538208,0.8598448038101196,290.59490966796875,287.95001220703125,288.2040710449219,286.8941955566406,290.11627197265625,297.5556030273437,290.5627746582031,1.0,0.3429296910762787,1.0,1.0,0.2979731559753418,1.0,-1.68864905834198,1.34690260887146,0.3417465090751648,0.9604056477546692,0.0,0.0,0.0,92.82376098632812,152.0,-478.0142822265625,-0.0,468.93499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.6627838015556335,0.1529628336429596,0.1408821642398834,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14556884765625,0.672929584980011,0.1607435494661331,0.1549558341503143,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14801025390625,0.6504954695701599,0.1450020968914032,0.1036889180541038,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1468200683594,0.660837709903717,0.1524150222539901,0.1470939517021179,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422424316406,0.709697425365448,0.1867937296628952,0.8540799617767334,290.1373291015625,287.45001220703125,288.18817138671875,286.8773498535156,289.5828552246094,297.48358154296875,290.1032409667969,1.0,0.3612976670265198,1.0,1.0,0.2448883205652237,1.0,-1.6811645030975342,1.4320745468139648,0.2490899562835693,1.0468616485595703,0.0,0.0,0.0,113.3175048828125,140.0,-598.4182739257812,-0.0,523.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.6627838015556335,0.1529628336429596,0.1408821642398834,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14556884765625,0.672929584980011,0.1607435494661331,0.1549558341503143,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14801025390625,0.6504954695701599,0.1450020968914032,0.1036889180541038,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1468200683594,0.660837709903717,0.1524150222539901,0.1470939517021179,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422424316406,0.709697425365448,0.1867937296628952,0.8540799617767334,290.1373291015625,287.45001220703125,288.18817138671875,286.8773498535156,289.5828552246094,297.48358154296875,290.1032409667969,1.0,0.3612976670265198,1.0,1.0,0.2448883205652237,1.0,-1.6811645030975342,1.4320745468139648,0.2490899562835693,1.0468616485595703,0.0,0.0,0.0,113.3175048828125,140.0,-598.4182739257812,-0.0,523.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.6429102420806885,0.1494370996952057,0.1381834149360656,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6354675292969,0.656328022480011,0.1600423604249954,0.1548825353384018,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385192871094,0.6337233185768127,0.1429831385612487,0.1027250960469245,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63690185546875,0.6450367569923401,0.1517139226198196,0.1470024436712265,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6319274902344,0.6893490552902222,0.1842131912708282,0.8451240062713623,289.62628173828125,287.54998779296875,288.1624450683594,286.8516540527344,288.9896545410156,297.4167175292969,289.5875549316406,1.0,0.3689025342464447,1.0,1.0,0.1692294329404831,1.0,-1.6658216714859009,1.5200963020324707,0.1457253992557525,1.1377346515655518,0.0,0.0,0.0,123.69725799560548,128.0,-693.7216796875,-0.0,543.2073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.6429102420806885,0.1494370996952057,0.1381834149360656,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6354675292969,0.656328022480011,0.1600423604249954,0.1548825353384018,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385192871094,0.6337233185768127,0.1429831385612487,0.1027250960469245,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63690185546875,0.6450367569923401,0.1517139226198196,0.1470024436712265,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6319274902344,0.6893490552902222,0.1842131912708282,0.8451240062713623,289.62628173828125,287.54998779296875,288.1624450683594,286.8516540527344,288.9896545410156,297.4167175292969,289.5875549316406,1.0,0.3689025342464447,1.0,1.0,0.1692294329404831,1.0,-1.6658216714859009,1.5200963020324707,0.1457253992557525,1.1377346515655518,0.0,0.0,0.0,123.69725799560548,128.0,-693.7216796875,-0.0,543.2073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338134765625,0.6332991123199463,0.1455347239971161,0.1349358856678009,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0308532714844,0.6495888233184814,0.1584309488534927,0.153764396905899,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.6257442235946655,0.1401259899139404,0.1010030210018158,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03277587890625,0.63877934217453,0.1503020972013473,0.1460195779800415,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263671875,0.6798000335693359,0.1809108108282089,0.8320252299308777,289.0186767578125,287.6499938964844,288.1277770996094,286.81793212890625,288.227294921875,297.3512268066406,288.96710205078125,1.0,0.3691104054450989,1.0,1.0,0.0935705453157424,1.0,-1.64161217212677,1.6266419887542725,0.0149701526388525,1.248828649520874,0.0,0.0,0.0,127.09970092773438,116.0,-848.4475708007812,-0.0,537.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338134765625,0.6332991123199463,0.1455347239971161,0.1349358856678009,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0308532714844,0.6495888233184814,0.1584309488534927,0.153764396905899,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03533935546875,0.6257442235946655,0.1401259899139404,0.1010030210018158,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03277587890625,0.63877934217453,0.1503020972013473,0.1460195779800415,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263671875,0.6798000335693359,0.1809108108282089,0.8320252299308777,289.0186767578125,287.6499938964844,288.1277770996094,286.81793212890625,288.227294921875,297.3512268066406,288.96710205078125,1.0,0.3691104054450989,1.0,1.0,0.0935705453157424,1.0,-1.64161217212677,1.6266419887542725,0.0149701526388525,1.248828649520874,0.0,0.0,0.0,127.09970092773438,116.0,-848.4475708007812,-0.0,537.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7451171875,0.630206823348999,0.143356591463089,0.133046343922615,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7429504394531,0.647845447063446,0.1572331041097641,0.152749553322792,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74609375,0.6232061982154846,0.1383931785821914,0.0998577401041984,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.6372135281562805,0.1492015719413757,0.145116776227951,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74005126953125,0.6769586801528931,0.1788748949766159,0.8235079050064087,288.7350158691406,287.6499938964844,288.1073913574219,286.79833984375,288.1159973144531,297.31793212890625,288.7027587890625,1.0,0.3671391606330871,1.0,1.0,0.0557411015033721,1.0,-1.6254433393478394,1.6244555711746216,0.0009877645643427,1.2499656677246094,0.0,0.0,0.0,127.0291519165039,116.0,-762.9149780273438,-0.0,527.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5701599121094,0.6281043291091919,0.1412585377693176,0.1310921162366867,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.6470673680305481,0.156006246805191,0.1515677124261856,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707397460937,0.6215803623199463,0.1366913467645645,0.0986314862966537,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694885253906,0.636481523513794,0.1480155438184738,0.1439981311559677,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.6751812696456909,0.1767660975456237,0.814058780670166,288.563720703125,287.75,288.08514404296875,286.7770690917969,288.088623046875,297.2887268066406,288.5426025390625,1.0,0.3640826344490051,1.0,1.0,0.0445928797125816,1.0,-1.607519030570984,1.607213020324707,0.0003059305017814,1.2364240884780884,0.0,0.0,0.0,125.9783172607422,104.0,-604.3988037109375,-0.0,513.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6275005340576172,0.1376386731863021,0.127515822649002,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6490669250488281,0.1538645774126052,0.1492788642644882,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6218140125274658,0.1337561458349228,0.0963501036167144,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6382371187210083,0.1458644568920135,0.1417262703180313,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6752967834472656,0.1726540476083755,0.7946738004684448,288.3421936035156,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.2416076660156,288.3281555175781,1.0,0.3555323481559753,1.0,1.0,0.0222964398562908,1.0,-1.571736454963684,1.5717061758041382,3.029282379429788e-05,1.2082360982894895,0.0,0.0,0.0,121.2692413330078,92.0,-373.42333984375,-0.0,478.9566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6275005340576172,0.1376386731863021,0.127515822649002,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6490669250488281,0.1538645774126052,0.1492788642644882,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6218140125274658,0.1337561458349228,0.0963501036167144,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6382371187210083,0.1458644568920135,0.1417262703180313,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6752967834472656,0.1726540476083755,0.7946738004684448,288.3421936035156,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.2416076660156,288.3281555175781,1.0,0.3555323481559753,1.0,1.0,0.0222964398562908,1.0,-1.571736454963684,1.5717061758041382,3.029282379429788e-05,1.2082360982894895,0.0,0.0,0.0,121.2692413330078,92.0,-373.42333984375,-0.0,478.9566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1941223144531,0.6314348578453064,0.1347352713346481,0.1245046257972717,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1932373046875,0.6558029055595398,0.152230903506279,0.1473494321107864,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.6265795826911926,0.1315391063690185,0.0944766551256179,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.6443739533424377,0.1441604197025299,0.1397412717342376,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.6802541017532349,0.1689966171979904,0.7764145731925964,288.1910095214844,287.95001220703125,287.9797668457031,286.6773376464844,287.9819030761719,297.2080993652344,288.1806945800781,1.0,0.3447284698486328,1.0,1.0,0.0,1.0,-1.5392484664916992,1.5392463207244873,2.127632342308061e-06,1.1823525428771973,0.0,0.0,0.0,113.9752960205078,80.0,-243.9569854736328,-0.0,441.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1941223144531,0.6314348578453064,0.1347352713346481,0.1245046257972717,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1932373046875,0.6558029055595398,0.152230903506279,0.1473494321107864,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.6265795826911926,0.1315391063690185,0.0944766551256179,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.6443739533424377,0.1441604197025299,0.1397412717342376,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.6802541017532349,0.1689966171979904,0.7764145731925964,288.1910095214844,287.95001220703125,287.9797668457031,286.6773376464844,287.9819030761719,297.2080993652344,288.1806945800781,1.0,0.3447284698486328,1.0,1.0,0.0,1.0,-1.5392484664916992,1.5392463207244873,2.127632342308061e-06,1.1823525428771973,0.0,0.0,0.0,113.9752960205078,80.0,-243.9569854736328,-0.0,441.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.6397774815559387,0.1324683725833892,0.1220091059803962,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799255371094,0.667468249797821,0.1510655432939529,0.1458070129156112,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.080810546875,0.6357665061950684,0.1299825757741928,0.0930358245968818,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.6551499366760254,0.1428986936807632,0.1381122022867202,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.6902398467063904,0.1659182608127594,0.7603802680969238,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9212646484375,297.18658447265625,288.0699768066406,1.0,0.3324814438819885,1.0,1.0,0.0,1.0,-1.511462688446045,1.5114609003067017,1.879496153378568e-06,1.16013765335083,0.0,0.0,0.0,105.00304412841795,68.0,-173.5067901611328,-0.0,402.7063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.6397774815559387,0.1324683725833892,0.1220091059803962,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799255371094,0.667468249797821,0.1510655432939529,0.1458070129156112,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.080810546875,0.6357665061950684,0.1299825757741928,0.0930358245968818,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.6551499366760254,0.1428986936807632,0.1381122022867202,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.6902398467063904,0.1659182608127594,0.7603802680969238,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9212646484375,297.18658447265625,288.0699768066406,1.0,0.3324814438819885,1.0,1.0,0.0,1.0,-1.511462688446045,1.5114609003067017,1.879496153378568e-06,1.16013765335083,0.0,0.0,0.0,105.00304412841795,68.0,-173.5067901611328,-0.0,402.7063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.6532619595527649,0.1307468265295028,0.1199904158711433,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.987548828125,0.6846994161605835,0.1502856910228729,0.1446074247360229,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.6499605774879456,0.1288833022117614,0.0919189304113388,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.6713898181915283,0.1420127749443054,0.1368137896060943,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.7055981159210205,0.1633567959070205,0.7465516924858093,287.986083984375,288.1499938964844,287.8538818359375,286.5592346191406,287.8564147949219,297.17413330078125,287.9789428710937,1.0,0.3192648887634277,1.0,1.0,0.0,1.0,-1.4880956411361694,1.4880938529968262,1.825787762754772e-06,1.1414127349853516,0.0,0.0,0.0,95.03367614746094,56.0,-136.2589874267578,-0.0,365.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.6532619595527649,0.1307468265295028,0.1199904158711433,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.987548828125,0.6846994161605835,0.1502856910228729,0.1446074247360229,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.6499605774879456,0.1288833022117614,0.0919189304113388,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.6713898181915283,0.1420127749443054,0.1368137896060943,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.7055981159210205,0.1633567959070205,0.7465516924858093,287.986083984375,288.1499938964844,287.8538818359375,286.5592346191406,287.8564147949219,297.17413330078125,287.9789428710937,1.0,0.3192648887634277,1.0,1.0,0.0,1.0,-1.4880956411361694,1.4880938529968262,1.825787762754772e-06,1.1414127349853516,0.0,0.0,0.0,95.03367614746094,56.0,-136.2589874267578,-0.0,365.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9465026855469,0.6624407768249512,0.1300487667322158,0.119128830730915,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9458312988281,0.6957138180732727,0.1500129997730255,0.1441158801317215,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9465637207031,0.6594588160514832,0.1284539103507995,0.0914466455578804,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460754394531,0.6819829940795898,0.1416859626770019,0.1362712234258651,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.7152680158615112,0.16225166618824,0.740395188331604,287.9444274902344,288.1499938964844,287.8200988769531,286.52764892578125,287.8226928710937,297.1702575683594,287.9376220703125,1.0,0.3123798966407776,1.0,1.0,0.0,1.0,-1.477860927581787,1.4778591394424438,1.802565407160728e-06,1.1331961154937744,0.0,0.0,0.0,89.8215103149414,56.0,-125.15486907958984,-0.0,347.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9065856933594,0.6736567616462708,0.1294392049312591,0.1183489188551902,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90594482421875,0.7085341215133667,0.1498058587312698,0.1436860710382461,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066467285156,0.6709917783737183,0.1280860900878906,0.091018408536911,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061889648437,0.6945154070854187,0.1414246410131454,0.135790154337883,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056091308594,0.7259460687637329,0.1612520217895507,0.7347132563591003,287.90460205078125,288.25,287.78564453125,286.4954528808594,287.7882995605469,297.16748046875,287.8979797363281,1.0,0.3053392171859741,1.0,1.0,0.0,1.0,-1.4684950113296509,1.4684932231903076,1.7814738839661004e-06,1.1256678104400637,0.0,0.0,0.0,84.51043701171875,44.0,-117.33312225341795,-0.0,329.30926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7037708163261414,0.1284345686435699,0.1169898733496666,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294982910156,0.7383168339729309,0.1495547443628311,0.1429833173751831,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.7017850279808044,0.1274971812963485,0.0902672633528709,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8297424316406,0.7253058552742004,0.1410660296678543,0.1349853873252868,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292236328125,0.7539455890655518,0.1595214456319809,0.7245910167694092,287.8282470703125,288.3500061035156,287.715087890625,286.4296264648437,287.7178649902344,297.1640930175781,287.82183837890625,1.0,0.2908395826816559,1.0,1.0,0.0,1.0,-1.4519987106323242,1.4519970417022705,1.7446922129238374e-06,1.112383246421814,0.0,0.0,0.0,73.70597076416016,32.0,-108.14798736572266,-0.0,294.9188842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7037708163261414,0.1284345686435699,0.1169898733496666,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294982910156,0.7383168339729309,0.1495547443628311,0.1429833173751831,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.7017850279808044,0.1274971812963485,0.0902672633528709,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8297424316406,0.7253058552742004,0.1410660296678543,0.1349853873252868,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292236328125,0.7539455890655518,0.1595214456319809,0.7245910167694092,287.8282470703125,288.3500061035156,287.715087890625,286.4296264648437,287.7178649902344,297.1640930175781,287.82183837890625,1.0,0.2908395826816559,1.0,1.0,0.0,1.0,-1.4519987106323242,1.4519970417022705,1.7446922129238374e-06,1.112383246421814,0.0,0.0,0.0,73.70597076416016,32.0,-108.14798736572266,-0.0,294.9188842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.756103515625,0.7452129125595093,0.1276603937149047,0.1158443987369537,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75543212890625,0.7844679355621338,0.1494750827550888,0.1424489170312881,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.7439712882041931,0.1270606964826584,0.0896263197064399,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.7690433859825134,0.1408807784318924,0.1343506127595901,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75518798828125,0.8001338243484497,0.1580767035484314,0.7158158421516418,287.75421142578125,288.45001220703125,287.64324951171875,286.36260986328125,287.64605712890625,297.1615600585937,287.7478942871094,1.0,0.2758210599422455,1.0,1.0,0.0,1.0,-1.4379149675369265,1.4379132986068726,1.713656160973187e-06,1.1010125875473022,0.0,0.0,0.0,62.78074264526367,25.0,-103.94436645507812,-0.0,261.9836730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.756103515625,0.7452129125595093,0.1276603937149047,0.1158443987369537,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75543212890625,0.7844679355621338,0.1494750827550888,0.1424489170312881,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.7439712882041931,0.1270606964826584,0.0896263197064399,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.7690433859825134,0.1408807784318924,0.1343506127595901,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75518798828125,0.8001338243484497,0.1580767035484314,0.7158158421516418,287.75421142578125,288.45001220703125,287.64324951171875,286.36260986328125,287.64605712890625,297.1615600585937,287.7478942871094,1.0,0.2758210599422455,1.0,1.0,0.0,1.0,-1.4379149675369265,1.4379132986068726,1.713656160973187e-06,1.1010125875473022,0.0,0.0,0.0,62.78074264526367,25.0,-103.94436645507812,-0.0,261.9836730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.8111616373062134,0.1270648092031479,0.114918477833271,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68243408203125,0.8533454537391663,0.1495193243026733,0.1420898288488388,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68316650390625,0.8103422522544861,0.1267368048429489,0.0891055688261985,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68267822265625,0.8373368978500366,0.140821635723114,0.1338932365179062,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6822509765625,0.8674107193946838,0.1568421572446823,0.7082894444465637,287.6812438964844,288.54998779296875,287.57098388671875,286.2952880859375,287.5738220214844,297.1600036621094,287.6749572753906,1.0,0.2621707022190094,1.0,1.0,0.0,1.0,-1.4261618852615356,1.426160216331482,1.6880010207387386e-06,1.0914899110794067,0.0,0.0,0.0,53.08433151245117,25.0,-102.02667236328124,-0.0,233.56944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.8111616373062134,0.1270648092031479,0.114918477833271,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68243408203125,0.8533454537391663,0.1495193243026733,0.1420898288488388,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68316650390625,0.8103422522544861,0.1267368048429489,0.0891055688261985,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68267822265625,0.8373368978500366,0.140821635723114,0.1338932365179062,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6822509765625,0.8674107193946838,0.1568421572446823,0.7082894444465637,287.6812438964844,288.54998779296875,287.57098388671875,286.2952880859375,287.5738220214844,297.1600036621094,287.6749572753906,1.0,0.2621707022190094,1.0,1.0,0.0,1.0,-1.4261618852615356,1.426160216331482,1.6880010207387386e-06,1.0914899110794067,0.0,0.0,0.0,53.08433151245117,25.0,-102.02667236328124,-0.0,233.56944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108703613281,0.9056113958358764,0.1265722215175628,0.1142001003026962,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.9635701775550842,0.1496418714523315,0.14191934466362,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61090087890625,0.905240833759308,0.1264867484569549,0.0887199342250824,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.9428110718727112,0.1408429145812988,0.1336265355348587,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9767330288887024,0.1557502597570419,0.7019689679145813,287.6090087890625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021057128906,297.1591491699219,287.60272216796875,1.0,0.2519978284835815,1.0,1.0,0.0,1.0,-1.4167141914367676,1.416712522506714,1.667527499193966e-06,1.0838006734848022,0.0,0.0,0.0,46.05851364135742,28.0,-100.8372039794922,-0.0,212.91378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108703613281,0.9056113958358764,0.1265722215175628,0.1142001003026962,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.9635701775550842,0.1496418714523315,0.14191934466362,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61090087890625,0.905240833759308,0.1264867484569549,0.0887199342250824,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.9428110718727112,0.1408429145812988,0.1336265355348587,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9767330288887024,0.1557502597570419,0.7019689679145813,287.6090087890625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021057128906,297.1591491699219,287.60272216796875,1.0,0.2519978284835815,1.0,1.0,0.0,1.0,-1.4167141914367676,1.416712522506714,1.667527499193966e-06,1.0838006734848022,0.0,0.0,0.0,46.05851364135742,28.0,-100.8372039794922,-0.0,212.91378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.9186346530914308,0.1263212263584137,0.1139624565839767,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9763674736022948,0.1496980935335159,0.1419580429792404,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.918557345867157,0.1263560205698013,0.0886180996894836,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.9569027423858644,0.1408490091562271,0.1336177587509155,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57525634765625,0.9809626936912536,0.1553470343351364,0.6839617490768433,287.5742492675781,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1582946777344,287.5679626464844,1.0,0.2477809786796569,1.0,1.0,0.0,1.0,-1.394809603691101,1.394808053970337,1.6211645288422003e-06,1.066463589668274,0.0,0.0,0.0,45.14423370361328,28.0,-99.29515075683594,-0.0,202.5394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54156494140625,0.9189915060997008,0.1260723620653152,0.1137358173727989,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.977392077445984,0.1497765481472015,0.1420181393623352,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54156494140625,0.9192736148834229,0.1262466609477996,0.0885315835475921,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54107666015625,0.9579521417617798,0.1408765763044357,0.1336301565170288,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408935546875,0.9732368588447572,0.1552881300449371,0.6645036935806274,287.5398254394531,288.75,287.4291381835937,286.1630554199219,287.4320068359375,297.1573486328125,287.53350830078125,1.0,0.243945837020874,1.0,1.0,0.0148671623319387,1.0,-1.371105074882507,1.3710966110229492,8.436034477199428e-06,1.0473896265029907,0.0,0.0,0.0,44.70206451416016,46.0,-97.95137786865234,-0.0,192.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718322753906,0.9173403978347778,0.1256430745124817,0.1133306175470352,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.977583944797516,0.1500881910324096,0.1422667205333709,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718017578125,0.9185584783554076,0.1261778771877288,0.0884507596492767,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.957957684993744,0.1410827040672302,0.1337800920009613,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.9727521538734436,0.1555754393339157,0.6641945838928223,287.4700622558594,288.8500061035156,287.3614196777344,286.09991455078125,287.3653564453125,297.1519775390625,287.4638977050781,1.0,0.2446264028549194,1.0,1.0,0.044601485133171,1.0,-1.370594501495361,1.370400071144104,0.000194492022274,1.0462558269500732,0.0,0.0,0.0,44.696250915527344,64.0,-96.64300537109376,-0.0,192.7557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718322753906,0.9173403978347778,0.1256430745124817,0.1133306175470352,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.977583944797516,0.1500881910324096,0.1422667205333709,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718017578125,0.9185584783554076,0.1261778771877288,0.0884507596492767,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.957957684993744,0.1410827040672302,0.1337800920009613,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.9727521538734436,0.1555754393339157,0.6641945838928223,287.4700622558594,288.8500061035156,287.3614196777344,286.09991455078125,287.3653564453125,297.1519775390625,287.4638977050781,1.0,0.2446264028549194,1.0,1.0,0.044601485133171,1.0,-1.370594501495361,1.370400071144104,0.000194492022274,1.0462558269500732,0.0,0.0,0.0,44.696250915527344,64.0,-96.64300537109376,-0.0,192.7557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4050598144531,0.8949577808380127,0.1252707540988922,0.1130237430334091,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.9573028683662416,0.150455892086029,0.1426557153463363,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4050598144531,0.8969315886497498,0.1261682361364364,0.0884728357195854,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046325683594,0.9353911876678468,0.1413464844226837,0.1340697407722473,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.404296875,0.9676172733306884,0.1548182815313339,0.698154091835022,287.4034729003906,288.95001220703125,287.2970886230469,286.0398254394531,287.31597900390625,297.1508483886719,287.3986511230469,1.0,0.2534272074699402,1.0,1.0,0.0743358135223388,1.0,-1.4152644872665403,1.4127050638198853,0.002559307264164,1.079744577407837,0.0,0.0,0.0,46.3662109375,82.0,-89.30348205566406,-0.0,212.58645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4050598144531,0.8949577808380127,0.1252707540988922,0.1130237430334091,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.9573028683662416,0.150455892086029,0.1426557153463363,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4050598144531,0.8969315886497498,0.1261682361364364,0.0884728357195854,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046325683594,0.9353911876678468,0.1413464844226837,0.1340697407722473,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.404296875,0.9676172733306884,0.1548182815313339,0.698154091835022,287.4034729003906,288.95001220703125,287.2970886230469,286.0398254394531,287.31597900390625,297.1508483886719,287.3986511230469,1.0,0.2534272074699402,1.0,1.0,0.0743358135223388,1.0,-1.4152644872665403,1.4127050638198853,0.002559307264164,1.079744577407837,0.0,0.0,0.0,46.3662109375,82.0,-89.30348205566406,-0.0,212.58645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941345214844,0.7741819620132446,0.1248386949300766,0.1130199506878852,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.8237417340278625,0.1506441980600357,0.1432712823152542,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941650390625,0.7764673233032227,0.1259939819574356,0.0886722952127456,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.8074284195899963,0.1414370834827423,0.1345922350883484,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.8290322422981262,0.1534138768911361,0.6937637329101562,287.3960266113281,289.04998779296875,287.2371520996094,285.9837341308594,287.49237060546875,297.1534729003906,287.40435791015625,1.0,0.2659092843532562,1.0,1.0,0.1232553049921989,1.0,-1.4081785678863523,1.3695406913757324,0.0386377871036529,1.0379470586776731,0.0,0.0,0.0,56.50227737426758,70.0,17.5069522857666,-0.0,234.66539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941345214844,0.7741819620132446,0.1248386949300766,0.1130199506878852,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.8237417340278625,0.1506441980600357,0.1432712823152542,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941650390625,0.7764673233032227,0.1259939819574356,0.0886722952127456,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.8074284195899963,0.1414370834827423,0.1345922350883484,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.8290322422981262,0.1534138768911361,0.6937637329101562,287.3960266113281,289.04998779296875,287.2371520996094,285.9837341308594,287.49237060546875,297.1534729003906,287.40435791015625,1.0,0.2659092843532562,1.0,1.0,0.1232553049921989,1.0,-1.4081785678863523,1.3695406913757324,0.0386377871036529,1.0379470586776731,0.0,0.0,0.0,56.50227737426758,70.0,17.5069522857666,-0.0,234.66539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6106262207031,0.7466995716094971,0.1249154433608055,0.1130824461579322,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.7952864766120911,0.1511759907007217,0.1438108533620834,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108093261719,0.7490319609642029,0.126163437962532,0.0888187885284423,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.7783169150352478,0.1418529599905014,0.1350293606519699,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141052246094,0.7984278798103333,0.1526057571172714,0.6900583505630493,287.6182556152344,289.1499938964844,287.1824951171875,285.9324645996094,287.9469299316406,297.1579895019531,287.6429443359375,1.0,0.2701277136802673,1.0,1.0,0.172174796462059,1.0,-1.4051522016525269,1.2963027954101562,0.1088493093848228,0.9654418230056764,0.0,0.0,0.0,60.774681091308594,58.0,266.7408752441406,-0.0,243.599838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
