time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6106262207031,0.7466995716094971,0.1249154433608055,0.1130824461579322,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.7952864766120911,0.1511759907007217,0.1438108533620834,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108093261719,0.7490319609642029,0.126163437962532,0.0888187885284423,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.7783169150352478,0.1418529599905014,0.1350293606519699,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141052246094,0.7984278798103333,0.1526057571172714,0.6900583505630493,287.6182556152344,289.1499938964844,287.1824951171875,285.9324645996094,287.9469299316406,297.1579895019531,287.6429443359375,1.0,0.2701277136802673,1.0,1.0,0.172174796462059,1.0,-1.4051522016525269,1.2963027954101562,0.1088493093848228,0.9654418230056764,0.0,0.0,0.0,60.774681091308594,58.0,266.7408752441406,-0.0,243.599838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7380676269531,0.7467430233955383,0.125275656580925,0.1133177801966667,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.7955752015113831,0.1517112851142883,0.1442361325025558,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.749077320098877,0.1265117228031158,0.089004173874855,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73992919921875,0.7785233855247498,0.1423163115978241,0.1353910714387893,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.7976018190383911,0.1525401324033737,0.6892848014831543,287.7442626953125,289.1499938964844,287.157470703125,285.90887451171875,288.08203125,297.1622619628906,287.7648010253906,1.0,0.2701263129711151,1.0,1.0,0.1966345459222793,1.0,-1.4056717157363892,1.27430522441864,0.1313664615154266,0.9433460235595704,0.0,0.0,0.0,60.85829162597656,58.0,298.87677001953125,-0.0,243.97781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.7528382539749146,0.1257828623056411,0.1136702001094818,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8633117675781,0.8026950359344482,0.1523875594139099,0.1447692215442657,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8605651855469,0.7551899552345276,0.1269955933094024,0.089265689253807,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8623962402344,0.7853838801383972,0.1429137289524078,0.135853037238121,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8633728027344,0.8036842942237854,0.1526508778333664,0.6891981959342957,287.8671264648437,289.25,287.13409423828125,285.8868408203125,288.2444763183594,297.1673889160156,287.8901672363281,1.0,0.269018292427063,1.0,1.0,0.2211301177740097,1.0,-1.4074980020523071,1.2500038146972656,0.1574942171573639,0.9187011122703552,0.0,0.0,0.0,59.92023849487305,46.0,330.0700988769531,-0.0,242.4269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.7853066325187683,0.1272341161966323,0.114669919013977,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639099121094,0.8359429836273193,0.1541839689016342,0.1461450606584549,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.7877645492553711,0.1283878833055496,0.0900050103664398,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1626892089844,0.8194092512130737,0.1445307582616806,0.1370668113231659,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1638488769531,0.8350614905357361,0.1534027308225631,0.6909130215644836,288.1688232421875,289.3500061035156,287.0928955078125,285.8477783203125,288.65106201171875,297.18017578125,288.19891357421875,1.0,0.2642093002796173,1.0,1.0,0.2701212465763092,1.0,-1.414750099182129,1.1939889192581177,0.2207611799240112,0.8613112568855286,0.0,0.0,0.0,55.61274337768555,34.0,420.0175476074219,-0.0,234.8776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.7853066325187683,0.1272341161966323,0.114669919013977,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639099121094,0.8359429836273193,0.1541839689016342,0.1461450606584549,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602783203125,0.7877645492553711,0.1283878833055496,0.0900050103664398,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1626892089844,0.8194092512130737,0.1445307582616806,0.1370668113231659,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1638488769531,0.8350614905357361,0.1534027308225631,0.6909130215644836,288.1688232421875,289.3500061035156,287.0928955078125,285.8477783203125,288.65106201171875,297.18017578125,288.19891357421875,1.0,0.2642093002796173,1.0,1.0,0.2701212465763092,1.0,-1.414750099182129,1.1939889192581177,0.2207611799240112,0.8613112568855286,0.0,0.0,0.0,55.61274337768555,34.0,420.0175476074219,-0.0,234.8776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.862452507019043,0.1293651163578033,0.1161533072590828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509033203125,0.9218927621841432,0.1566683501005172,0.148038700222969,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.8648678660392761,0.1304357945919037,0.0911059156060218,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54937744140625,0.9002103805541992,0.1468022167682647,0.1387681812047958,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506896972656,0.9184886813163756,0.1549417823553085,0.695546567440033,288.5569763183594,289.45001220703125,287.0598449707031,285.81610107421875,289.1564025878906,297.1969299316406,288.5943908691406,1.0,0.2569144070148468,1.0,1.0,0.3191123604774475,1.0,-1.427726984024048,1.1298469305038452,0.2978799939155578,0.7946756482124329,0.0,0.0,0.0,48.77023696899414,25.0,531.63916015625,-0.0,223.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.862452507019043,0.1293651163578033,0.1161533072590828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509033203125,0.9218927621841432,0.1566683501005172,0.148038700222969,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.8648678660392761,0.1304357945919037,0.0911059156060218,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54937744140625,0.9002103805541992,0.1468022167682647,0.1387681812047958,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506896972656,0.9184886813163756,0.1549417823553085,0.695546567440033,288.5569763183594,289.45001220703125,287.0598449707031,285.81610107421875,289.1564025878906,297.1969299316406,288.5943908691406,1.0,0.2569144070148468,1.0,1.0,0.3191123604774475,1.0,-1.427726984024048,1.1298469305038452,0.2978799939155578,0.7946756482124329,0.0,0.0,0.0,48.77023696899414,25.0,531.63916015625,-0.0,223.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.94683837890625,0.9300230145454408,0.1321426481008529,0.1184066534042358,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.9056281447410583,0.1617593914270401,0.1162675321102142,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.947021484375,0.932733952999115,0.1331089735031128,0.0927858352661132,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.949462890625,0.9728577136993408,0.1497039198875427,0.1412556171417236,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.9832236766815186,0.1573285162448883,0.6939194798469543,288.9551086425781,289.54998779296875,287.0359191894531,285.79266357421875,289.5067138671875,297.22625732421875,288.9858703613281,1.0,0.2473888993263244,1.0,1.0,0.3500916957855224,1.0,-1.3954254388809204,1.0557684898376465,0.3396568596363067,0.7276008129119873,0.0,0.0,0.0,45.12114715576172,45.0,526.229736328125,-0.0,202.29481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.94683837890625,0.9300230145454408,0.1321426481008529,0.1184066534042358,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.9056281447410583,0.1617593914270401,0.1162675321102142,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.947021484375,0.932733952999115,0.1331089735031128,0.0927858352661132,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.949462890625,0.9728577136993408,0.1497039198875427,0.1412556171417236,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.9832236766815186,0.1573285162448883,0.6939194798469543,288.9551086425781,289.54998779296875,287.0359191894531,285.79266357421875,289.5067138671875,297.22625732421875,288.9858703613281,1.0,0.2473888993263244,1.0,1.0,0.3500916957855224,1.0,-1.3954254388809204,1.0557684898376465,0.3396568596363067,0.7276008129119873,0.0,0.0,0.0,45.12114715576172,45.0,526.229736328125,-0.0,202.29481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.9330027103424072,0.135322093963623,0.1211761236190795,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.9098087549209596,0.1697641313076019,0.1195202469825744,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.9355180263519288,0.1362692862749099,0.0949052423238754,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3075561523437,0.9749439358711244,0.1531132310628891,0.1443542391061782,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30731201171875,0.9711445569992064,0.1612279415130615,0.6763745546340942,289.3129272460937,289.6499938964844,287.0220031738281,285.7783508300781,289.8784484863281,297.27166748046875,289.3462219238281,1.0,0.2473662346601486,1.0,1.0,0.3810710608959198,1.0,-1.387773871421814,0.9994112253189088,0.38836270570755,0.6723202466964722,0.0,0.0,0.0,45.16447448730469,65.0,517.0301513671875,-0.0,199.568588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.9330027103424072,0.135322093963623,0.1211761236190795,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.9098087549209596,0.1697641313076019,0.1195202469825744,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.9355180263519288,0.1362692862749099,0.0949052423238754,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3075561523437,0.9749439358711244,0.1531132310628891,0.1443542391061782,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30731201171875,0.9711445569992064,0.1612279415130615,0.6763745546340942,289.3129272460937,289.6499938964844,287.0220031738281,285.7783508300781,289.8784484863281,297.27166748046875,289.3462219238281,1.0,0.2473662346601486,1.0,1.0,0.3810710608959198,1.0,-1.387773871421814,0.9994112253189088,0.38836270570755,0.6723202466964722,0.0,0.0,0.0,45.16447448730469,65.0,517.0301513671875,-0.0,199.568588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4959411621094,0.9333911538124084,0.1370745301246643,0.1227027028799057,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945373535156,0.9130985736846924,0.173468217253685,0.1220713034272193,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4961242675781,0.935930073261261,0.1380538642406463,0.0961072891950607,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.9751280546188354,0.1550325006246566,0.146104633808136,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984436035156,0.971422016620636,0.1635550409555435,0.6847689151763916,289.5042724609375,289.6499938964844,287.01910400390625,285.77490234375,290.0794372558594,297.2899169921875,289.53875732421875,1.0,0.250824898481369,1.0,1.0,0.3965607285499573,1.0,-1.406272053718567,0.9855979084968568,0.4206741452217102,0.6547138094902039,0.0,0.0,0.0,45.62342071533203,65.0,528.0906372070312,-0.0,207.4355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6813049316406,0.93357515335083,0.1389451026916504,0.1243350058794021,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.9168004393577576,0.1770293116569519,0.1249552592635154,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68145751953125,0.9361719489097596,0.139961302280426,0.0974014699459075,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.9751582741737366,0.157084122300148,0.1479877531528473,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.9759334921836852,0.1659067720174789,0.7037903070449829,289.688232421875,289.75,287.0190734863281,285.7740173339844,290.151611328125,297.3067626953125,289.71405029296875,1.0,0.2565106451511383,1.0,1.0,0.399108350276947,1.0,-1.4383280277252195,1.0003751516342163,0.437952846288681,0.6629209518432617,0.0,0.0,0.0,46.348411560058594,85.0,488.3551330566406,-0.0,221.38912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.93194580078125,0.9202198386192322,0.1427736282348632,0.1277953684329986,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322204589844,0.9355877041816713,0.1834901869297027,0.1404321938753128,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320373535156,0.9229056239128112,0.143868401646614,0.1001461520791053,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334716796875,0.963187575340271,0.1613091081380844,0.1519940197467804,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.97969788312912,0.169913500547409,0.760249674320221,289.9369506835937,289.8500061035156,287.0281066894531,285.7804870605469,290.2684020996094,297.33526611328125,289.955078125,1.0,0.2741677165031433,1.0,1.0,0.4042036533355713,1.0,-1.536921143531799,1.0537323951721191,0.4831887781620025,0.6962352395057678,0.0,0.0,0.0,49.10219192504883,105.0,366.6305541992188,-0.0,269.3877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.93194580078125,0.9202198386192322,0.1427736282348632,0.1277953684329986,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322204589844,0.9355877041816713,0.1834901869297027,0.1404321938753128,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320373535156,0.9229056239128112,0.143868401646614,0.1001461520791053,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334716796875,0.963187575340271,0.1613091081380844,0.1519940197467804,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.97969788312912,0.169913500547409,0.760249674320221,289.9369506835937,289.8500061035156,287.0281066894531,285.7804870605469,290.2684020996094,297.33526611328125,289.955078125,1.0,0.2741677165031433,1.0,1.0,0.4042036533355713,1.0,-1.536921143531799,1.0537323951721191,0.4831887781620025,0.6962352395057678,0.0,0.0,0.0,49.10219192504883,105.0,366.6305541992188,-0.0,269.3877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.819882869720459,0.1464512944221496,0.1314837485551834,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1339111328125,0.8856380581855774,0.1852243989706039,0.1756722778081894,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.8219022154808044,0.1476302295923233,0.1030723750591278,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329650878906,0.8516846299171448,0.1654101014137268,0.1562703251838684,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13336181640625,0.8652361035346985,0.173414334654808,0.7777992486953735,290.1356201171875,289.95001220703125,287.04998779296875,285.79864501953125,290.37359619140625,297.3350830078125,290.1481018066406,1.0,0.2970422804355621,1.0,1.0,0.4092989265918731,1.0,-1.6134164333343506,1.0921330451965332,0.5212833881378174,0.7193623185157776,0.0,0.0,0.0,59.50613021850586,108.0,281.9697265625,-0.0,333.4513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.819882869720459,0.1464512944221496,0.1314837485551834,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1339111328125,0.8856380581855774,0.1852243989706039,0.1756722778081894,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.8219022154808044,0.1476302295923233,0.1030723750591278,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329650878906,0.8516846299171448,0.1654101014137268,0.1562703251838684,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13336181640625,0.8652361035346985,0.173414334654808,0.7777992486953735,290.1356201171875,289.95001220703125,287.04998779296875,285.79864501953125,290.37359619140625,297.3350830078125,290.1481018066406,1.0,0.2970422804355621,1.0,1.0,0.4092989265918731,1.0,-1.6134164333343506,1.0921330451965332,0.5212833881378174,0.7193623185157776,0.0,0.0,0.0,59.50613021850586,108.0,281.9697265625,-0.0,333.4513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.7591330409049988,0.1498045176267624,0.1349953114986419,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.8183721303939819,0.1872235983610153,0.1777438968420028,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384338378906,0.7612294554710388,0.1511084288358688,0.1058799102902412,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.7907224893569946,0.1692466586828231,0.1604043096303939,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388916015625,0.8027206063270569,0.1767381727695465,0.7950348854064941,290.2396850585937,290.04998779296875,287.08160400390625,285.825439453125,290.34979248046875,297.3348388671875,290.243896484375,1.0,0.3146995306015014,1.0,1.0,0.4035545289516449,1.0,-1.649147868156433,1.1242530345916748,0.5248948931694031,0.7441152334213257,0.0,0.0,0.0,71.52684783935547,96.0,156.21243286132812,-0.0,385.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.7591330409049988,0.1498045176267624,0.1349953114986419,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.8183721303939819,0.1872235983610153,0.1777438968420028,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384338378906,0.7612294554710388,0.1511084288358688,0.1058799102902412,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.7907224893569946,0.1692466586828231,0.1604043096303939,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388916015625,0.8027206063270569,0.1767381727695465,0.7950348854064941,290.2396850585937,290.04998779296875,287.08160400390625,285.825439453125,290.34979248046875,297.3348388671875,290.243896484375,1.0,0.3146995306015014,1.0,1.0,0.4035545289516449,1.0,-1.649147868156433,1.1242530345916748,0.5248948931694031,0.7441152334213257,0.0,0.0,0.0,71.52684783935547,96.0,156.21243286132812,-0.0,385.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2753295898437,0.7457773685455322,0.1527434885501861,0.1379002183675766,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755432128906,0.8017405271530151,0.1897903233766555,0.1802554428577423,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2753295898437,0.7479999661445618,0.1542460918426513,0.1082656383514404,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27545166015625,0.7761900424957275,0.1727543622255325,0.1639809906482696,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755126953125,0.7869131565093994,0.1797468811273574,0.8097708225250244,290.2757873535156,290.1499938964844,287.1187744140625,285.85699462890625,290.3213806152344,297.33795166015625,290.2772827148437,1.0,0.3237782120704651,1.0,1.0,0.3978101313114166,1.0,-1.6805051565170288,1.154605269432068,0.5258998870849609,0.7680055499076843,0.0,0.0,0.0,76.83528137207031,84.0,70.68603515625,-0.0,418.0333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2753295898437,0.7457773685455322,0.1527434885501861,0.1379002183675766,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755432128906,0.8017405271530151,0.1897903233766555,0.1802554428577423,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2753295898437,0.7479999661445618,0.1542460918426513,0.1082656383514404,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27545166015625,0.7761900424957275,0.1727543622255325,0.1639809906482696,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755126953125,0.7869131565093994,0.1797468811273574,0.8097708225250244,290.2757873535156,290.1499938964844,287.1187744140625,285.85699462890625,290.3213806152344,297.33795166015625,290.2772827148437,1.0,0.3237782120704651,1.0,1.0,0.3978101313114166,1.0,-1.6805051565170288,1.154605269432068,0.5258998870849609,0.7680055499076843,0.0,0.0,0.0,76.83528137207031,84.0,70.68603515625,-0.0,418.0333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2823791503906,0.7468011975288391,0.1540808230638504,0.139149785041809,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.282470703125,0.8023951053619385,0.1911532133817672,0.1815353780984878,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2823791503906,0.7491859197616577,0.1557023823261261,0.1093164011836052,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.7775089144706726,0.1743955463171005,0.1655780673027038,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.282470703125,0.7877782583236694,0.1811244636774063,0.8161923885345459,290.2825622558594,290.1499938964844,287.13934326171875,285.8744201660156,290.3080444335937,297.3394470214844,290.2832336425781,1.0,0.3260141611099243,1.0,1.0,0.3949379026889801,1.0,-1.6944323778152466,1.1687976121902466,0.525634765625,0.7793206572532654,0.0,0.0,0.0,77.44020080566406,84.0,43.17827224731445,-0.0,427.7801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.7514250874519348,0.1553463339805603,0.1402900516986847,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28521728515625,0.8073664903640747,0.1925354301929474,0.1828027814626693,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.7540267109870911,0.1570955365896225,0.1102893501520156,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.782859742641449,0.1759717315435409,0.167068675160408,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.7927411794662476,0.18242047727108,0.8220462203025818,290.2852478027344,290.25,287.1611328125,285.8929138183594,290.30047607421875,297.3406066894531,290.2856750488281,1.0,0.3270303010940552,1.0,1.0,0.3925922811031341,1.0,-1.707310676574707,1.181449294090271,0.525861382484436,0.7893121242523193,0.0,0.0,0.0,76.98294830322266,72.0,25.250408172607425,-0.0,433.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.7712968587875366,0.1577192097902298,0.1423165202140808,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8277247548103333,0.1953178495168686,0.1852688193321228,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.7744833827018738,0.1597376465797424,0.1120503991842269,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8049030303955078,0.1789701879024505,0.1697918325662613,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8136955499649048,0.1847952753305435,0.8322672247886658,290.2865600585937,290.3500061035156,287.2082214355469,285.9328308105469,290.2884216308594,297.3419189453125,290.2864990234375,1.0,0.326169490814209,1.0,1.0,0.3879010379314422,1.0,-1.7303625345230105,1.2050658464431765,0.5252967476844788,0.8081609010696411,0.0,0.0,0.0,73.53492736816406,60.0,5.780245780944824,-0.0,437.4789733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.7712968587875366,0.1577192097902298,0.1423165202140808,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8277247548103333,0.1953178495168686,0.1852688193321228,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.7744833827018738,0.1597376465797424,0.1120503991842269,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8049030303955078,0.1789701879024505,0.1697918325662613,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8136955499649048,0.1847952753305435,0.8322672247886658,290.2865600585937,290.3500061035156,287.2082214355469,285.9328308105469,290.2884216308594,297.3419189453125,290.2864990234375,1.0,0.326169490814209,1.0,1.0,0.3879010379314422,1.0,-1.7303625345230105,1.2050658464431765,0.5252967476844788,0.8081609010696411,0.0,0.0,0.0,73.53492736816406,60.0,5.780245780944824,-0.0,437.4789733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28277587890625,0.8090580701828003,0.1599431186914444,0.1441009193658828,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.28271484375,0.8657564520835876,0.1980963945388794,0.1876405179500579,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28277587890625,0.8127087950706482,0.1622402518987655,0.1136312931776046,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2827453613281,0.8420313000679016,0.1818128228187561,0.1722564846277237,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2827453613281,0.8497617244720459,0.18692047894001,0.8408524394035339,290.2826843261719,290.45001220703125,287.2596740722656,285.9763488769531,290.27850341796875,297.34210205078125,290.2823791503906,1.0,0.3224071562290191,1.0,1.0,0.383209764957428,1.0,-1.750519871711731,1.2270288467407229,0.5234910249710083,0.8259485363960266,0.0,0.0,0.0,67.55561828613281,48.0,-3.580812454223633,-0.0,431.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28277587890625,0.8090580701828003,0.1599431186914444,0.1441009193658828,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.28271484375,0.8657564520835876,0.1980963945388794,0.1876405179500579,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28277587890625,0.8127087950706482,0.1622402518987655,0.1136312931776046,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2827453613281,0.8420313000679016,0.1818128228187561,0.1722564846277237,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2827453613281,0.8497617244720459,0.18692047894001,0.8408524394035339,290.2826843261719,290.45001220703125,287.2596740722656,285.9763488769531,290.27850341796875,297.34210205078125,290.2823791503906,1.0,0.3224071562290191,1.0,1.0,0.383209764957428,1.0,-1.750519871711731,1.2270288467407229,0.5234910249710083,0.8259485363960266,0.0,0.0,0.0,67.55561828613281,48.0,-3.580812454223633,-0.0,431.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.874394416809082,0.1621284782886505,0.145745575428009,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9447513818740844,0.2009076029062271,0.1899508386850357,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8789364695549011,0.164696604013443,0.1151038259267807,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.31591796875,0.914450466632843,0.1845901161432266,0.1745572835206985,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9229815602302552,0.1888897269964218,0.848243772983551,290.3167724609375,290.54998779296875,287.3150634765625,286.0231018066406,290.3739013671875,297.3419189453125,290.32135009765625,1.0,0.3165900707244873,1.0,1.0,0.3882545530796051,1.0,-1.7686747312545776,1.2291327714920044,0.539542019367218,0.8243281841278076,0.0,0.0,0.0,59.796756744384766,36.0,48.67882537841797,-0.0,419.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.874394416809082,0.1621284782886505,0.145745575428009,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9447513818740844,0.2009076029062271,0.1899508386850357,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8789364695549011,0.164696604013443,0.1151038259267807,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.31591796875,0.914450466632843,0.1845901161432266,0.1745572835206985,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9229815602302552,0.1888897269964218,0.848243772983551,290.3167724609375,290.54998779296875,287.3150634765625,286.0231018066406,290.3739013671875,297.3419189453125,290.32135009765625,1.0,0.3165900707244873,1.0,1.0,0.3882545530796051,1.0,-1.7686747312545776,1.2291327714920044,0.539542019367218,0.8243281841278076,0.0,0.0,0.0,59.796756744384766,36.0,48.67882537841797,-0.0,419.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877868652344,0.9476412534713744,0.1644403338432312,0.1476186066865921,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879089355469,0.9537981152534484,0.2052038311958313,0.1582150161266327,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3878479003906,0.9534021019935608,0.167228415608406,0.1167231425642967,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3882141113281,0.9885478615760804,0.1874229162931442,0.1770371794700622,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3882751464844,0.9935723543167114,0.1908503025770187,0.8561315536499023,290.3890686035156,290.6499938964844,287.3739624023437,286.0726928710937,290.466064453125,297.3465270996094,290.3937683105469,1.0,0.3078251183032989,1.0,1.0,0.3932993412017822,1.0,-1.7474708557128906,1.205774426460266,0.5416964888572693,0.8059902191162109,0.0,0.0,0.0,54.59131240844727,56.0,85.11260986328125,-0.0,391.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877868652344,0.9476412534713744,0.1644403338432312,0.1476186066865921,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879089355469,0.9537981152534484,0.2052038311958313,0.1582150161266327,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3878479003906,0.9534021019935608,0.167228415608406,0.1167231425642967,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3882141113281,0.9885478615760804,0.1874229162931442,0.1770371794700622,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3882751464844,0.9935723543167114,0.1908503025770187,0.8561315536499023,290.3890686035156,290.6499938964844,287.3739624023437,286.0726928710937,290.466064453125,297.3465270996094,290.3937683105469,1.0,0.3078251183032989,1.0,1.0,0.3932993412017822,1.0,-1.7474708557128906,1.205774426460266,0.5416964888572693,0.8059902191162109,0.0,0.0,0.0,54.59131240844727,56.0,85.11260986328125,-0.0,391.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42364501953125,0.950185239315033,0.1656638383865356,0.1486859768629074,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237060546875,0.953788995742798,0.2088412940502166,0.1582054495811462,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237365722656,0.9560531377792358,0.1685481518507003,0.1176229864358902,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.9905824661254884,0.1888896822929382,0.1783945262432098,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.9900371432304382,0.1919968575239181,0.8444743156433105,290.4250793457031,290.6499938964844,287.40460205078125,286.0984191894531,290.5145874023437,297.3572082519531,290.4306335449219,1.0,0.3070376217365265,1.0,1.0,0.395821750164032,1.0,-1.73849356174469,1.1952886581420898,0.5432049632072449,0.7970147728919983,0.0,0.0,0.0,54.38287353515625,56.0,95.60845184326172,-0.0,385.3313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46795654296875,0.9509710669517516,0.1669537276029586,0.1498167216777801,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.95510596036911,0.2122725844383239,0.1596603840589523,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.9569670557975768,0.1699316203594207,0.1185686662793159,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.991260290145874,0.190420851111412,0.1798134446144104,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.989205539226532,0.1933223605155944,0.8463255763053894,290.4697570800781,290.75,287.4359741210937,286.1247253417969,290.5829162597656,297.3672790527344,290.4772644042969,1.0,0.3085696995258331,1.0,1.0,0.3997502326965332,1.0,-1.7453559637069702,1.1921125650405884,0.5532434582710266,0.7923322916030884,0.0,0.0,0.0,54.62643432617188,76.0,115.42522430419922,-0.0,390.2283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.587646484375,0.9500976204872132,0.1697757095098495,0.1522842496633529,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877990722656,0.9596163630485536,0.2185856401920318,0.1648717820644378,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877685546875,0.9563661813735962,0.1729213595390319,0.1206102222204208,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.9907230734825134,0.1937064230442047,0.1828556209802627,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885009765625,0.9939758777618408,0.1959506422281265,0.8784422874450684,290.5900573730469,290.8500061035156,287.50067138671875,286.1788635253906,290.7351989746094,297.38360595703125,290.5995178222656,1.0,0.3183092772960663,1.0,1.0,0.407607227563858,1.0,-1.799323558807373,1.2101751565933228,0.5891484618186951,0.798725426197052,0.0,0.0,0.0,56.16873550415039,96.0,158.8557891845703,-0.0,426.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.587646484375,0.9500976204872132,0.1697757095098495,0.1522842496633529,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877990722656,0.9596163630485536,0.2185856401920318,0.1648717820644378,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877685546875,0.9563661813735962,0.1729213595390319,0.1206102222204208,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.9907230734825134,0.1937064230442047,0.1828556209802627,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885009765625,0.9939758777618408,0.1959506422281265,0.8784422874450684,290.5900573730469,290.8500061035156,287.50067138671875,286.1788635253906,290.7351989746094,297.38360595703125,290.5995178222656,1.0,0.3183092772960663,1.0,1.0,0.407607227563858,1.0,-1.799323558807373,1.2101751565933228,0.5891484618186951,0.798725426197052,0.0,0.0,0.0,56.16873550415039,96.0,158.8557891845703,-0.0,426.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287902832031,0.8996604681015015,0.1728945970535278,0.1551572680473327,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.9838788509368896,0.2218709886074066,0.2100195288658142,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289123535156,0.9054606556892396,0.1761623620986938,0.1229383423924446,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.9452016949653624,0.1972406804561615,0.1862831115722656,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.729736328125,0.9478573203086852,0.198466271162033,0.8902988433837891,290.7315673828125,290.95001220703125,287.5676574707031,286.23468017578125,290.8888244628906,297.3863525390625,290.74169921875,1.0,0.335242748260498,1.0,1.0,0.4154642224311828,1.0,-1.877962946891785,1.2425551414489746,0.6354078054428101,0.8150666952133179,0.0,0.0,0.0,61.73893737792969,116.0,187.79754638671875,-0.0,493.9142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
