time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287902832031,0.8996604681015015,0.1728945970535278,0.1551572680473327,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.9838788509368896,0.2218709886074066,0.2100195288658142,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289123535156,0.9054606556892396,0.1761623620986938,0.1229383423924446,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.9452016949653624,0.1972406804561615,0.1862831115722656,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.729736328125,0.9478573203086852,0.198466271162033,0.8902988433837891,290.7315673828125,290.95001220703125,287.5676574707031,286.23468017578125,290.8888244628906,297.3863525390625,290.74169921875,1.0,0.335242748260498,1.0,1.0,0.4154642224311828,1.0,-1.877962946891785,1.2425551414489746,0.6354078054428101,0.8150666952133179,0.0,0.0,0.0,61.73893737792969,116.0,187.79754638671875,-0.0,493.9142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707580566406,0.8041844964027405,0.1761208772659301,0.1585707515478134,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721923828125,0.868247389793396,0.2235330790281295,0.2120232731103897,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.8092782497406006,0.1794802248477935,0.1256608366966247,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87158203125,0.8382682204246521,0.2008604407310485,0.1902495324611663,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.8388845920562744,0.2010718733072281,0.9045758843421936,290.873291015625,291.04998779296875,287.636474609375,286.2917785644531,291.0263977050781,297.37762451171875,290.8824157714844,1.0,0.3544407188892364,1.0,1.0,0.4239135682582855,1.0,-1.909729480743408,1.2449795007705688,0.6647499799728394,0.810447096824646,0.0,0.0,0.0,76.8469009399414,104.0,192.5667724609375,-0.0,564.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707580566406,0.8041844964027405,0.1761208772659301,0.1585707515478134,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721923828125,0.868247389793396,0.2235330790281295,0.2120232731103897,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.8092782497406006,0.1794802248477935,0.1256608366966247,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87158203125,0.8382682204246521,0.2008604407310485,0.1902495324611663,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.8388845920562744,0.2010718733072281,0.9045758843421936,290.873291015625,291.04998779296875,287.636474609375,286.2917785644531,291.0263977050781,297.37762451171875,290.8824157714844,1.0,0.3544407188892364,1.0,1.0,0.4239135682582855,1.0,-1.909729480743408,1.2449795007705688,0.6647499799728394,0.810447096824646,0.0,0.0,0.0,76.8469009399414,104.0,192.5667724609375,-0.0,564.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.782934308052063,0.179509162902832,0.1617936193943023,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.8442810773849487,0.2263621985912323,0.2146912217140197,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.787979781627655,0.1829437017440796,0.1282229870557785,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.8179484009742737,0.2046359181404113,0.1940096467733383,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.8172693252563477,0.2038374990224838,0.9178814888000488,291.0132141113281,291.1499938964844,287.706787109375,286.3498229980469,291.16424560546875,297.3777770996094,291.0221862792969,1.0,0.3640210628509521,1.0,1.0,0.4323628842830658,1.0,-1.9403743743896484,1.246535062789917,0.6938393115997314,0.8054824471473694,0.0,0.0,0.0,83.61161804199219,92.0,193.84141540527344,-0.0,608.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.782934308052063,0.179509162902832,0.1617936193943023,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.8442810773849487,0.2263621985912323,0.2146912217140197,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.787979781627655,0.1829437017440796,0.1282229870557785,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.8179484009742737,0.2046359181404113,0.1940096467733383,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.8172693252563477,0.2038374990224838,0.9178814888000488,291.0132141113281,291.1499938964844,287.706787109375,286.3498229980469,291.16424560546875,297.3777770996094,291.0221862792969,1.0,0.3640210628509521,1.0,1.0,0.4323628842830658,1.0,-1.9403743743896484,1.246535062789917,0.6938393115997314,0.8054824471473694,0.0,0.0,0.0,83.61161804199219,92.0,193.84141540527344,-0.0,608.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.7841864824295044,0.1812805980443954,0.1633703559637069,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.8448505997657776,0.2280711233615875,0.216230571269989,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.7892427444458008,0.1847456097602844,0.1294721215963363,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.8190842866897583,0.2065950036048889,0.195848062634468,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.8177862167358398,0.2052957266569137,0.9243527054786682,291.0829772949219,291.1499938964844,287.7423400878906,286.3790588378906,291.2326354980469,297.3797912597656,291.09185791015625,1.0,0.3665064871311188,1.0,1.0,0.4365875720977783,1.0,-1.955595016479492,1.247233510017395,0.7083615064620972,0.8029161691665649,0.0,0.0,0.0,84.32784271240234,92.0,193.7896270751953,-0.0,622.5669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7906553745269775,0.1831017285585403,0.1649447977542877,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.8508139252662659,0.2299248427152633,0.2178725302219391,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.7957562804222107,0.1865940690040588,0.1307165920734405,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.8251669406890869,0.2086011320352554,0.1976806223392486,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.8232724666595459,0.2068043649196624,0.9308103322982788,291.14776611328125,291.1499938964844,287.77813720703125,286.40838623046875,291.2786865234375,297.3826599121094,291.1549377441406,1.0,0.3678357303142547,1.0,1.0,0.4382300972938537,1.0,-1.9709070920944207,1.252739429473877,0.7181676626205444,0.8051156401634216,0.0,0.0,0.0,83.74382019042969,80.0,181.85841369628903,-0.0,632.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.8173731565475464,0.1868098527193069,0.1680672913789749,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.8783941268920898,0.2339053601026535,0.221350759267807,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.8221852779388428,0.1903662085533142,0.1331869959831237,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.8511631488800049,0.2126921862363815,0.2013232409954071,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.8479006290435791,0.2099083065986633,0.9436600804328918,291.2528991699219,291.1499938964844,287.85009765625,286.4671325683594,291.3644104003906,297.3895263671875,291.2591247558594,1.0,0.3678949475288391,1.0,1.0,0.4415152072906494,1.0,-2.0016062259674072,1.2643886804580688,0.7372174859046936,0.8101122975349426,0.0,0.0,0.0,79.6093521118164,68.0,154.1143798828125,-0.0,641.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.8173731565475464,0.1868098527193069,0.1680672913789749,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.8783941268920898,0.2339053601026535,0.221350759267807,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.8221852779388428,0.1903662085533142,0.1331869959831237,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.8511631488800049,0.2126921862363815,0.2013232409954071,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.8479006290435791,0.2099083065986633,0.9436600804328918,291.2528991699219,291.1499938964844,287.85009765625,286.4671325683594,291.3644104003906,297.3895263671875,291.2591247558594,1.0,0.3678949475288391,1.0,1.0,0.4415152072906494,1.0,-2.0016062259674072,1.2643886804580688,0.7372174859046936,0.8101122975349426,0.0,0.0,0.0,79.6093521118164,68.0,154.1143798828125,-0.0,641.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.8651204705238342,0.1905752420425415,0.1711396425962448,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3483581542969,0.9364299774169922,0.238126590847969,0.2249743342399597,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.8705675601959229,0.1942131668329239,0.1356301754713058,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9038169980049132,0.2168622463941574,0.2049331218004226,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.8987549543380737,0.2130933403968811,0.9563762545585632,291.3490600585937,291.1499938964844,287.9222717285156,286.525634765625,291.4491577148437,297.3969116210937,291.3548278808594,1.0,0.3655303716659546,1.0,1.0,0.4448002874851227,1.0,-2.0321877002716064,1.2758930921554563,0.7562947273254395,0.8149535655975342,0.0,0.0,0.0,72.65962219238281,56.0,138.12355041503906,-0.0,641.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.8651204705238342,0.1905752420425415,0.1711396425962448,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3483581542969,0.9364299774169922,0.238126590847969,0.2249743342399597,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.8705675601959229,0.1942131668329239,0.1356301754713058,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9038169980049132,0.2168622463941574,0.2049331218004226,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.8987549543380737,0.2130933403968811,0.9563762545585632,291.3490600585937,291.1499938964844,287.9222717285156,286.525634765625,291.4491577148437,297.3969116210937,291.3548278808594,1.0,0.3655303716659546,1.0,1.0,0.4448002874851227,1.0,-2.0321877002716064,1.2758930921554563,0.7562947273254395,0.8149535655975342,0.0,0.0,0.0,72.65962219238281,56.0,138.12355041503906,-0.0,641.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.9395141005516052,0.1943046450614929,0.1742520928382873,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095764160156,0.988489270210266,0.24272121489048,0.2137471586465835,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40936279296875,0.9462801218032836,0.1980515718460083,0.1381197720766067,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.9817320704460144,0.221028670668602,0.2086097449064254,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.9756625294685364,0.2162674516439438,0.9693893790245056,291.4099426269531,291.1499938964844,287.9942626953125,286.58355712890625,291.4608459472656,297.4043273925781,291.4119567871094,1.0,0.3609590232372284,1.0,1.0,0.4400604665279388,1.0,-2.0452609062194824,1.2924705743789673,0.7527903914451599,0.829058825969696,0.0,0.0,0.0,65.93524169921875,74.0,87.51493835449219,-0.0,628.8550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.9395141005516052,0.1943046450614929,0.1742520928382873,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095764160156,0.988489270210266,0.24272121489048,0.2137471586465835,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40936279296875,0.9462801218032836,0.1980515718460083,0.1381197720766067,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.9817320704460144,0.221028670668602,0.2086097449064254,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.9756625294685364,0.2162674516439438,0.9693893790245056,291.4099426269531,291.1499938964844,287.9942626953125,286.58355712890625,291.4608459472656,297.4043273925781,291.4119567871094,1.0,0.3609590232372284,1.0,1.0,0.4400604665279388,1.0,-2.0452609062194824,1.2924705743789673,0.7527903914451599,0.829058825969696,0.0,0.0,0.0,65.93524169921875,74.0,87.51493835449219,-0.0,628.8550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.9520301818847656,0.1978508532047271,0.1774443984031677,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.9863652586936952,0.2492105215787887,0.2084734141826629,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369201660156,0.9586636424064636,0.2017689794301986,0.1407101899385452,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.9913901686668396,0.2250852584838867,0.21243217587471,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.9847132563591005,0.2193136215209961,0.9830220937728882,291.4372863769531,291.1499938964844,288.0656433105469,286.6404724121094,291.4708557128906,297.4184875488281,291.4388732910156,1.0,0.3650153875350952,1.0,1.0,0.4353206753730774,1.0,-2.067042112350464,1.3150606155395508,0.7519813776016235,0.846294105052948,0.0,0.0,0.0,66.04166412353516,94.0,51.82246780395508,-0.0,646.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.9520301818847656,0.1978508532047271,0.1774443984031677,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.9863652586936952,0.2492105215787887,0.2084734141826629,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369201660156,0.9586636424064636,0.2017689794301986,0.1407101899385452,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.9913901686668396,0.2250852584838867,0.21243217587471,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.9847132563591005,0.2193136215209961,0.9830220937728882,291.4372863769531,291.1499938964844,288.0656433105469,286.6404724121094,291.4708557128906,297.4184875488281,291.4388732910156,1.0,0.3650153875350952,1.0,1.0,0.4353206753730774,1.0,-2.067042112350464,1.3150606155395508,0.7519813776016235,0.846294105052948,0.0,0.0,0.0,66.04166412353516,94.0,51.82246780395508,-0.0,646.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44873046875,0.9446842670440674,0.1995681077241897,0.1790291368961334,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488525390625,0.9899252653121948,0.2520845234394073,0.2176292985677719,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44873046875,0.9516167640686036,0.2035935968160629,0.142012670636177,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488220214844,0.9858340620994568,0.2270832806825637,0.2143570333719253,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488220214844,0.9781469702720642,0.2207966744899749,0.989867627620697,291.4490661621094,291.1499938964844,288.1009521484375,286.66845703125,291.47802734375,297.423828125,291.4505920410156,1.0,0.3701039850711822,1.0,1.0,0.4329507648944855,1.0,-2.092026472091675,1.3347936868667605,0.7572327256202698,0.8603637218475342,0.0,0.0,0.0,67.49774932861328,94.0,42.80555725097656,-0.0,671.8045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.9297314882278442,0.2012464255094528,0.1806053668260574,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.9946426153182985,0.2542581856250763,0.2330852448940277,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.9369939565658568,0.2053914666175842,0.1433174461126327,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.973794162273407,0.229056715965271,0.2162870615720749,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.9646185040473938,0.2222427278757095,0.9966939687728882,291.4560852050781,291.1499938964844,288.135986328125,286.696044921875,291.469482421875,297.42559814453125,291.4563903808594,1.0,0.3769517540931701,1.0,1.0,0.4286273121833801,1.0,-2.1245715618133545,1.3629558086395264,0.7616156935691833,0.8812170624732971,0.0,0.0,0.0,69.83018493652344,114.0,27.862659454345703,-0.0,707.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.448486328125,0.8523434996604919,0.2043275833129882,0.1838542371988296,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.9226471185684204,0.2571175992488861,0.2434249818325042,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.8581950068473816,0.2087540477514267,0.1460302323102951,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8900436162948608,0.2327786684036255,0.2202941626310348,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.8799876570701599,0.224848061800003,1.0108084678649902,291.4482421875,291.1499938964844,288.20489501953125,286.7498779296875,291.44073486328125,297.4195861816406,291.4473571777344,1.0,0.3930889070034027,1.0,1.0,0.4199804067611694,1.0,-2.165928602218628,1.4061498641967771,0.7597787380218506,0.9155703783035278,0.0,0.0,0.0,81.67534637451172,134.0,-3.674492835998535,-0.0,786.6928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.448486328125,0.8523434996604919,0.2043275833129882,0.1838542371988296,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.9226471185684204,0.2571175992488861,0.2434249818325042,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.8581950068473816,0.2087540477514267,0.1460302323102951,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8900436162948608,0.2327786684036255,0.2202941626310348,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.8799876570701599,0.224848061800003,1.0108084678649902,291.4482421875,291.1499938964844,288.20489501953125,286.7498779296875,291.44073486328125,297.4195861816406,291.4473571777344,1.0,0.3930889070034027,1.0,1.0,0.4199804067611694,1.0,-2.165928602218628,1.4061498641967771,0.7597787380218506,0.9155703783035278,0.0,0.0,0.0,81.67534637451172,134.0,-3.674492835998535,-0.0,786.6928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.7957327961921692,0.2070701420307159,0.1869493275880813,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42742919921875,0.8558558821678162,0.2601385414600372,0.2468275427818298,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.8017942905426025,0.2118228822946548,0.1486579924821853,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.8301268219947815,0.2362165749073028,0.224196195602417,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275207519531,0.8204082250595093,0.2270721346139907,1.024000644683838,291.42724609375,291.1499938964844,288.2719421386719,286.80157470703125,291.4090576171875,297.4134826660156,291.4259948730469,1.0,0.4108981192111969,1.0,1.0,0.4113335311412811,1.0,-2.19742202758789,1.4441412687301636,0.7532808184623718,0.9465246796607972,0.0,0.0,0.0,97.69180297851562,122.0,-23.27106094360352,-0.0,875.3222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.7957327961921692,0.2070701420307159,0.1869493275880813,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42742919921875,0.8558558821678162,0.2601385414600372,0.2468275427818298,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.8017942905426025,0.2118228822946548,0.1486579924821853,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.8301268219947815,0.2362165749073028,0.224196195602417,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275207519531,0.8204082250595093,0.2270721346139907,1.024000644683838,291.42724609375,291.1499938964844,288.2719421386719,286.80157470703125,291.4090576171875,297.4134826660156,291.4259948730469,1.0,0.4108981192111969,1.0,1.0,0.4113335311412811,1.0,-2.19742202758789,1.4441412687301636,0.7532808184623718,0.9465246796607972,0.0,0.0,0.0,97.69180297851562,122.0,-23.27106094360352,-0.0,875.3222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.780540406703949,0.2095657587051391,0.1894610822200775,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.8403502702713013,0.263210654258728,0.2499573528766632,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.7868107557296753,0.2146574407815933,0.1508477628231048,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8159961104393005,0.2394224107265472,0.2275097817182541,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8045746684074402,0.2289702445268631,1.0339757204055786,291.4042663574219,291.1499938964844,288.3367614746094,286.8507995605469,291.3841857910156,297.4073486328125,291.403076171875,1.0,0.419012576341629,1.0,1.0,0.403696745634079,1.0,-2.222795963287353,1.4767721891403198,0.7460236549377441,0.9735212326049804,0.0,0.0,0.0,104.5478744506836,110.0,-29.41703224182129,-0.0,925.6302490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.780540406703949,0.2095657587051391,0.1894610822200775,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.8403502702713013,0.263210654258728,0.2499573528766632,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.7868107557296753,0.2146574407815933,0.1508477628231048,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8159961104393005,0.2394224107265472,0.2275097817182541,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8045746684074402,0.2289702445268631,1.0339757204055786,291.4042663574219,291.1499938964844,288.3367614746094,286.8507995605469,291.3841857910156,297.4073486328125,291.403076171875,1.0,0.419012576341629,1.0,1.0,0.403696745634079,1.0,-2.222795963287353,1.4767721891403198,0.7460236549377441,0.9735212326049804,0.0,0.0,0.0,104.5478744506836,110.0,-29.41703224182129,-0.0,925.6302490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38043212890625,0.7851864695549011,0.2119405716657638,0.191589742898941,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802185058594,0.8450601696968079,0.2662875950336456,0.2528349459171295,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.7918441891670227,0.2173506021499633,0.1527295559644699,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.8208519816398621,0.2424812018871307,0.2304022759199142,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803405761719,0.8082661032676697,0.2306402325630188,1.0415725708007812,291.38006591796875,291.1499938964844,288.3988647460937,286.89715576171875,291.3577880859375,297.4014587402344,291.3787536621094,1.0,0.4214644134044647,1.0,1.0,0.3960599601268768,1.0,-2.243671178817749,1.5070046186447144,0.7366665601730347,0.9990684986114502,0.0,0.0,0.0,104.57843017578124,98.0,-33.04050827026367,-0.0,946.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38043212890625,0.7851864695549011,0.2119405716657638,0.191589742898941,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802185058594,0.8450601696968079,0.2662875950336456,0.2528349459171295,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.7918441891670227,0.2173506021499633,0.1527295559644699,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.8208519816398621,0.2424812018871307,0.2304022759199142,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803405761719,0.8082661032676697,0.2306402325630188,1.0415725708007812,291.38006591796875,291.1499938964844,288.3988647460937,286.89715576171875,291.3577880859375,297.4014587402344,291.3787536621094,1.0,0.4214644134044647,1.0,1.0,0.3960599601268768,1.0,-2.243671178817749,1.5070046186447144,0.7366665601730347,0.9990684986114502,0.0,0.0,0.0,104.57843017578124,98.0,-33.04050827026367,-0.0,946.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.7924210429191589,0.2130983024835586,0.1925609558820724,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672790527344,0.8524426817893982,0.2678169906139374,0.2542015016078949,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.7993023991584778,0.2186566442251205,0.1535908430814743,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3673400878906,0.8279027342796326,0.2439677119255066,0.2317385375499725,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.8148052096366882,0.2314075082540512,1.044730544090271,291.3670959472656,291.1499938964844,288.4288024902344,286.91912841796875,291.3438415527344,297.39862060546875,291.36572265625,1.0,0.4211954474449157,1.0,1.0,0.3922415971755981,1.0,-2.252913475036621,1.5215260982513428,0.7313873767852783,1.0115076303482056,0.0,0.0,0.0,102.8756866455078,98.0,-34.6578254699707,-0.0,949.1220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.8026153445243835,0.2142407447099685,0.1934859454631805,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.863034725189209,0.269337922334671,0.2555276453495025,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.8096321821212769,0.2199410647153854,0.1544113308191299,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.8377604484558105,0.2454312145709991,0.2330181896686554,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8238691091537476,0.2321382611989975,1.0475544929504397,291.35565185546875,291.1499938964844,288.4579162597656,286.94024658203125,291.337158203125,297.3958435058594,291.3547668457031,1.0,0.4201914072036743,1.0,1.0,0.3893764913082123,1.0,-2.26153302192688,1.5336683988571167,0.7278646230697632,1.0217095613479614,0.0,0.0,0.0,100.32925415039062,86.0,-31.73697090148925,-0.0,947.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397521972656,0.8308642506599426,0.2165105044841766,0.1952423900365829,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396301269531,0.8954377770423889,0.2723758518695831,0.2580951452255249,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397521972656,0.8378235101699829,0.2224797904491424,0.1559680998325348,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8679084777832031,0.2483237832784652,0.2354593724012375,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.8511103987693787,0.233533427119255,1.0524849891662598,291.33953857421875,291.1499938964844,288.5134582519531,286.979736328125,291.3243103027344,297.390869140625,291.3387451171875,1.0,0.4165325164794922,1.0,1.0,0.3836462795734405,1.0,-2.2774529457092285,1.5570104122161863,0.7204424142837524,1.0414587259292605,0.0,0.0,0.0,93.32373046875,74.0,-25.033700942993164,-0.0,936.8803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397521972656,0.8308642506599426,0.2165105044841766,0.1952423900365829,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396301269531,0.8954377770423889,0.2723758518695831,0.2580951452255249,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397521972656,0.8378235101699829,0.2224797904491424,0.1559680998325348,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8679084777832031,0.2483237832784652,0.2354593724012375,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.8511103987693787,0.233533427119255,1.0524849891662598,291.33953857421875,291.1499938964844,288.5134582519531,286.979736328125,291.3243103027344,297.390869140625,291.3387451171875,1.0,0.4165325164794922,1.0,1.0,0.3836462795734405,1.0,-2.2774529457092285,1.5570104122161863,0.7204424142837524,1.0414587259292605,0.0,0.0,0.0,93.32373046875,74.0,-25.033700942993164,-0.0,936.8803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.8766809105873108,0.2187660634517669,0.1969202905893325,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.9528180360794068,0.2754053175449371,0.2605874538421631,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8849701285362244,0.2249897122383117,0.1574523597955703,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.9200599193572998,0.2511838376522064,0.2377982586622238,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8984492421150208,0.2348662167787552,1.0567806959152222,291.32379150390625,291.1499938964844,288.5650634765625,287.0152282714844,291.3092346191406,297.38653564453125,291.3229675292969,1.0,0.4113398790359497,1.0,1.0,0.3779160976409912,1.0,-2.292215585708618,1.579829216003418,0.7123863101005554,1.0609432458877563,0.0,0.0,0.0,84.53585815429688,62.0,-22.96365165710449,-0.0,917.4842529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.8766809105873108,0.2187660634517669,0.1969202905893325,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.9528180360794068,0.2754053175449371,0.2605874538421631,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8849701285362244,0.2249897122383117,0.1574523597955703,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.9200599193572998,0.2511838376522064,0.2377982586622238,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.323974609375,0.8984492421150208,0.2348662167787552,1.0567806959152222,291.32379150390625,291.1499938964844,288.5650634765625,287.0152282714844,291.3092346191406,297.38653564453125,291.3229675292969,1.0,0.4113398790359497,1.0,1.0,0.3779160976409912,1.0,-2.292215585708618,1.579829216003418,0.7123863101005554,1.0609432458877563,0.0,0.0,0.0,84.53585815429688,62.0,-22.96365165710449,-0.0,917.4842529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9434083104133606,0.2209767997264862,0.1986204236745834,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9980414509773254,0.2786540985107422,0.2502541840076446,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9534296989440918,0.2274452298879623,0.1589467227458953,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.987527072429657,0.2539877295494079,0.2401488274335861,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9663684368133544,0.2361230105161667,1.0610344409942627,291.31365966796875,291.1499938964844,288.61236572265625,287.0463562011719,291.30181884765625,297.3831481933594,291.31298828125,1.0,0.4045191407203674,1.0,1.0,0.3736902773380279,1.0,-2.291534185409546,1.5895370244979858,0.7019972205162048,1.0711462497711182,0.0,0.0,0.0,76.50958251953125,82.0,-16.40694808959961,-0.0,885.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9434083104133606,0.2209767997264862,0.1986204236745834,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9980414509773254,0.2786540985107422,0.2502541840076446,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.9534296989440918,0.2274452298879623,0.1589467227458953,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.987527072429657,0.2539877295494079,0.2401488274335861,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9663684368133544,0.2361230105161667,1.0610344409942627,291.31365966796875,291.1499938964844,288.61236572265625,287.0463562011719,291.30181884765625,297.3831481933594,291.31298828125,1.0,0.4045191407203674,1.0,1.0,0.3736902773380279,1.0,-2.291534185409546,1.5895370244979858,0.7019972205162048,1.0711462497711182,0.0,0.0,0.0,76.50958251953125,82.0,-16.40694808959961,-0.0,885.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.9488089680671692,0.2231831699609756,0.2005780488252639,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9977983832359314,0.2834005057811737,0.248647004365921,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.9588977694511414,0.2298964858055114,0.1606385409832,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9918364882469176,0.2567899525165558,0.2427677065134048,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.9697510600090028,0.2373748272657394,1.0665202140808103,291.30303955078125,291.1499938964844,288.6549072265625,287.07275390625,291.2964172363281,297.3874816894531,291.30279541015625,1.0,0.4073387682437897,1.0,1.0,0.3694644570350647,1.0,-2.303748369216919,1.6074814796447754,0.6962668299674988,1.085780382156372,0.0,0.0,0.0,76.67324829101562,102.0,-13.246580123901367,-0.0,898.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.9488089680671692,0.2231831699609756,0.2005780488252639,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9977983832359314,0.2834005057811737,0.248647004365921,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.9588977694511414,0.2298964858055114,0.1606385409832,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9918364882469176,0.2567899525165558,0.2427677065134048,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.9697510600090028,0.2373748272657394,1.0665202140808103,291.30303955078125,291.1499938964844,288.6549072265625,287.07275390625,291.2964172363281,297.3874816894531,291.30279541015625,1.0,0.4073387682437897,1.0,1.0,0.3694644570350647,1.0,-2.303748369216919,1.6074814796447754,0.6962668299674988,1.085780382156372,0.0,0.0,0.0,76.67324829101562,102.0,-13.246580123901367,-0.0,898.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.9387735724449158,0.2242895513772964,0.2016119360923767,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9990087151527404,0.2853091061115265,0.2584079205989837,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.9493380188941956,0.2311294674873352,0.1615297049283981,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9843909740447998,0.2582004964351654,0.2441401183605194,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.9598299860954284,0.2380124628543853,1.0695745944976809,291.29998779296875,291.1499938964844,288.6742858886719,287.08404541015625,291.2953186035156,297.3877868652344,291.29986572265625,1.0,0.4116896092891693,1.0,1.0,0.3673515617847442,1.0,-2.3230905532836914,1.6248756647109983,0.6982149481773376,1.0987238883972168,0.0,0.0,0.0,78.41276550292969,102.0,-10.63918113708496,-0.0,924.5557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
