time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.9190942645072936,0.2253875583410263,0.2026852369308471,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.9961406588554382,0.2865722179412842,0.2710759937763214,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.9298944473266602,0.2323569357395172,0.1624535322189331,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.9681516289711,0.2596069276332855,0.2455580085515976,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.9399741888046264,0.2386431843042373,1.0728414058685305,291.2983703613281,291.1499938964844,288.6923217773437,287.09405517578125,291.2967224121094,297.38494873046875,291.2985534667969,1.0,0.4176012575626373,1.0,1.0,0.365605354309082,1.0,-2.346992492675781,1.6443578004837036,0.7026346921920776,1.1129854917526243,0.0,0.0,0.0,81.43809509277344,122.0,-6.991433143615723,-0.0,960.8408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8491960763931274,0.2274510413408279,0.2050424516201019,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.92135488986969,0.2887156903743744,0.2736188769340515,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8577387928962708,0.234686940908432,0.1644704639911651,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8901830911636353,0.2623010277748108,0.2486283034086227,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8641530275344849,0.2397651821374893,1.080410122871399,291.2945556640625,291.1499938964844,288.7241516113281,287.10986328125,291.29010009765625,297.37628173828125,291.2943115234375,1.0,0.4310326278209686,1.0,1.0,0.3621129393577575,1.0,-2.367446184158325,1.665938138961792,0.7015079855918884,1.1301532983779907,0.0,0.0,0.0,94.7093734741211,142.0,-7.219664573669434,-0.0,1036.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8491960763931274,0.2274510413408279,0.2050424516201019,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.92135488986969,0.2887156903743744,0.2736188769340515,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8577387928962708,0.234686940908432,0.1644704639911651,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8901830911636353,0.2623010277748108,0.2486283034086227,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8641530275344849,0.2397651821374893,1.080410122871399,291.2945556640625,291.1499938964844,288.7241516113281,287.10986328125,291.29010009765625,297.37628173828125,291.2943115234375,1.0,0.4310326278209686,1.0,1.0,0.3621129393577575,1.0,-2.367446184158325,1.665938138961792,0.7015079855918884,1.1301532983779907,0.0,0.0,0.0,94.7093734741211,142.0,-7.219664573669434,-0.0,1036.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.8017154335975647,0.2294026166200637,0.2073923945426941,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.8647433519363403,0.2911042869091034,0.2764334380626678,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8103318810462952,0.2369143515825271,0.1664886623620987,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.8389378786087036,0.2649012207984924,0.2517085969448089,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8148834109306335,0.2407727092504501,1.087924242019653,291.2867736816406,291.1499938964844,288.75,287.119873046875,291.2801208496094,297.36944580078125,291.286376953125,1.0,0.4463692605495453,1.0,1.0,0.3586205244064331,1.0,-2.3888018131256104,1.688235640525818,0.7005662322044373,1.1477028131484983,0.0,0.0,0.0,110.75082397460938,130.0,-10.316813468933104,-0.0,1124.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868957519531,0.8017154335975647,0.2294026166200637,0.2073923945426941,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.8647433519363403,0.2911042869091034,0.2764334380626678,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8103318810462952,0.2369143515825271,0.1664886623620987,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.8389378786087036,0.2649012207984924,0.2517085969448089,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8148834109306335,0.2407727092504501,1.087924242019653,291.2867736816406,291.1499938964844,288.75,287.119873046875,291.2801208496094,297.36944580078125,291.286376953125,1.0,0.4463692605495453,1.0,1.0,0.3586205244064331,1.0,-2.3888018131256104,1.688235640525818,0.7005662322044373,1.1477028131484983,0.0,0.0,0.0,110.75082397460938,130.0,-10.316813468933104,-0.0,1124.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.789300799369812,0.2312621176242828,0.2092809528112411,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.8519498109817505,0.2935861349105835,0.2789698243141174,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.7981501817703247,0.2390458732843399,0.1681488305330276,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.8274357318878174,0.2674105763435364,0.2543103396892547,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.8014761805534363,0.2416745126247406,1.093097448348999,291.2785339355469,291.1499938964844,288.7728576660156,287.1249389648437,291.2721252441406,297.3635559082031,291.2781677246094,1.0,0.4523669481277466,1.0,1.0,0.3556883037090301,1.0,-2.405458211898804,1.7062643766403198,0.6991937756538391,1.1621116399765017,0.0,0.0,0.0,116.84803771972656,118.0,-10.910295486450195,-0.0,1168.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.789300799369812,0.2312621176242828,0.2092809528112411,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.8519498109817505,0.2935861349105835,0.2789698243141174,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.7981501817703247,0.2390458732843399,0.1681488305330276,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.8274357318878174,0.2674105763435364,0.2543103396892547,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.8014761805534363,0.2416745126247406,1.093097448348999,291.2785339355469,291.1499938964844,288.7728576660156,287.1249389648437,291.2721252441406,297.3635559082031,291.2781677246094,1.0,0.4523669481277466,1.0,1.0,0.3556883037090301,1.0,-2.405458211898804,1.7062643766403198,0.6991937756538391,1.1621116399765017,0.0,0.0,0.0,116.84803771972656,118.0,-10.910295486450195,-0.0,1168.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.7948025465011597,0.2331059426069259,0.2108827978372573,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.8577861189842224,0.2961424589157104,0.2813073992729187,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.803927481174469,0.2411394268274307,0.1695726662874221,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.270751953125,0.8329987525939941,0.2698843479156494,0.2565942704677582,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.805853009223938,0.2425311356782913,1.0967131853103638,291.27069091796875,291.1499938964844,288.79595947265625,287.1263732910156,291.26422119140625,297.3587341308594,291.27032470703125,1.0,0.4531852304935455,1.0,1.0,0.3527560830116272,1.0,-2.4189906120300293,1.722320556640625,0.6966701745986938,1.175205111503601,0.0,0.0,0.0,115.94042205810548,106.0,-10.950238227844238,-0.0,1180.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.7948025465011597,0.2331059426069259,0.2108827978372573,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.8577861189842224,0.2961424589157104,0.2813073992729187,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.803927481174469,0.2411394268274307,0.1695726662874221,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.270751953125,0.8329987525939941,0.2698843479156494,0.2565942704677582,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.805853009223938,0.2425311356782913,1.0967131853103638,291.27069091796875,291.1499938964844,288.79595947265625,287.1263732910156,291.26422119140625,297.3587341308594,291.27032470703125,1.0,0.4531852304935455,1.0,1.0,0.3527560830116272,1.0,-2.4189906120300293,1.722320556640625,0.6966701745986938,1.175205111503601,0.0,0.0,0.0,115.94042205810548,106.0,-10.950238227844238,-0.0,1180.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8020466566085815,0.2340284436941146,0.2116198241710662,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8654605150222778,0.2974408864974975,0.28243088722229,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8111937046051025,0.2421805411577224,0.1702293902635574,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8401010632514954,0.2711141705513,0.2576616406440735,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8123682141304016,0.2429508566856384,1.09815776348114,291.2667541503906,291.1499938964844,288.8075866699219,287.12579345703125,291.26031494140625,297.35662841796875,291.26641845703125,1.0,0.4522631466388702,1.0,1.0,0.3512899577617645,1.0,-2.425033569335937,1.7299069166183472,0.6951265335083008,1.181469440460205,0.0,0.0,0.0,113.77819061279295,106.0,-10.943448066711426,-0.0,1178.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8117755651473999,0.234952911734581,0.2123279869556427,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.8761190176010132,0.2987497746944427,0.283533364534378,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8206135630607605,0.2432229071855545,0.1708623617887497,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.8499306440353394,0.2723411321640014,0.2586939930915832,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8211013674736023,0.2433675080537796,1.0994343757629397,291.26348876953125,291.1499938964844,288.8192138671875,287.1243896484375,291.2586669921875,297.354736328125,291.2632751464844,1.0,0.4507092237472534,1.0,1.0,0.3501044809818268,1.0,-2.430743455886841,1.7366297245025637,0.6941137909889221,1.1869456768035889,0.0,0.0,0.0,110.80349731445312,94.0,-9.5957670211792,-0.0,1172.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594909667969,0.8378745317459106,0.2368174791336059,0.2136889994144439,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.9074106812477112,0.3014003336429596,0.2856989204883575,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594909667969,0.8471558094024658,0.2453242987394333,0.1720852106809616,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8792317509651184,0.2747940719127655,0.2606854736804962,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594909667969,0.8462833762168884,0.2442025691270828,1.1016448736190796,291.25946044921875,291.1499938964844,288.84259033203125,287.1192321777344,291.2560729980469,297.3515930175781,291.2593078613281,1.0,0.4462105333805084,1.0,1.0,0.3477335274219513,1.0,-2.441498279571533,1.7495875358581543,0.6919107437133789,1.197556972503662,0.0,0.0,0.0,103.06166076660156,82.0,-6.6483001708984375,-0.0,1152.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594909667969,0.8378745317459106,0.2368174791336059,0.2136889994144439,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.9074106812477112,0.3014003336429596,0.2856989204883575,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594909667969,0.8471558094024658,0.2453242987394333,0.1720852106809616,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8792317509651184,0.2747940719127655,0.2606854736804962,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594909667969,0.8462833762168884,0.2442025691270828,1.1016448736190796,291.25946044921875,291.1499938964844,288.84259033203125,287.1192321777344,291.2560729980469,297.3515930175781,291.2593078613281,1.0,0.4462105333805084,1.0,1.0,0.3477335274219513,1.0,-2.441498279571533,1.7495875358581543,0.6919107437133789,1.197556972503662,0.0,0.0,0.0,103.06166076660156,82.0,-6.6483001708984375,-0.0,1152.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8800039291381836,0.2387005984783172,0.2150070369243621,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.960555613040924,0.304086685180664,0.2878367602825165,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8907606601715088,0.2474506795406341,0.1732780635356903,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.9281567931175232,0.2772513031959533,0.2626146376132965,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8882136344909668,0.2450530976057052,1.103606104850769,291.2562255859375,291.1499938964844,288.8659362792969,287.111083984375,291.2536926269531,297.3490600585937,291.2561340332031,1.0,0.4404471218585968,1.0,1.0,0.3453625738620758,1.0,-2.4517576694488525,1.7622660398483276,0.6894915103912354,1.2079981565475464,0.0,0.0,0.0,93.6875457763672,70.0,-5.022922992706299,-0.0,1125.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8800039291381836,0.2387005984783172,0.2150070369243621,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.960555613040924,0.304086685180664,0.2878367602825165,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8907606601715088,0.2474506795406341,0.1732780635356903,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.9281567931175232,0.2772513031959533,0.2626146376132965,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8882136344909668,0.2450530976057052,1.103606104850769,291.2562255859375,291.1499938964844,288.8659362792969,287.111083984375,291.2536926269531,297.3490600585937,291.2561340332031,1.0,0.4404471218585968,1.0,1.0,0.3453625738620758,1.0,-2.4517576694488525,1.7622660398483276,0.6894915103912354,1.2079981565475464,0.0,0.0,0.0,93.6875457763672,70.0,-5.022922992706299,-0.0,1125.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9389107823371888,0.2405667304992675,0.2163748145103454,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9990000128746032,0.3070112466812134,0.278347373008728,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9517980217933656,0.2495695799589157,0.1745159029960632,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9871982336044312,0.279693454504013,0.2645951509475708,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9470810294151306,0.24589404463768,1.1058417558670044,291.2552185058594,291.1499938964844,288.8892822265625,287.1001892089844,291.2516784667969,297.34747314453125,291.25494384765625,1.0,0.4333146214485168,1.0,1.0,0.3433263599872589,1.0,-2.4485878944396973,1.765343189239502,0.6832445859909058,1.2122620344161987,0.0,0.0,0.0,85.1212387084961,88.0,-3.170300245285034,-0.0,1086.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9389107823371888,0.2405667304992675,0.2163748145103454,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9990000128746032,0.3070112466812134,0.278347373008728,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9517980217933656,0.2495695799589157,0.1745159029960632,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9871982336044312,0.279693454504013,0.2645951509475708,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9470810294151306,0.24589404463768,1.1058417558670044,291.2552185058594,291.1499938964844,288.8892822265625,287.1001892089844,291.2516784667969,297.34747314453125,291.25494384765625,1.0,0.4333146214485168,1.0,1.0,0.3433263599872589,1.0,-2.4485878944396973,1.765343189239502,0.6832445859909058,1.2122620344161987,0.0,0.0,0.0,85.1212387084961,88.0,-3.170300245285034,-0.0,1086.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9454518556594848,0.2424345165491104,0.2180181443691253,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9990000128746032,0.3113239109516144,0.2753418982028961,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9583340287208556,0.2517077028751373,0.1759780794382095,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9923031330108644,0.2821544110774994,0.266877144575119,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9520106315612792,0.2467678636312484,1.109553337097168,291.2525329589844,291.1499938964844,288.9124755859375,287.08673095703125,291.2532043457031,297.35272216796875,291.252685546875,1.0,0.4350508451461792,1.0,1.0,0.3412901759147644,1.0,-2.455862045288086,1.7753560543060305,0.6805059313774109,1.220137596130371,0.0,0.0,0.0,84.89795684814453,108.0,-1.6169673204421997,-0.0,1093.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9454518556594848,0.2424345165491104,0.2180181443691253,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9990000128746032,0.3113239109516144,0.2753418982028961,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9583340287208556,0.2517077028751373,0.1759780794382095,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9923031330108644,0.2821544110774994,0.266877144575119,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9520106315612792,0.2467678636312484,1.109553337097168,291.2525329589844,291.1499938964844,288.9124755859375,287.08673095703125,291.2532043457031,297.35272216796875,291.252685546875,1.0,0.4350508451461792,1.0,1.0,0.3412901759147644,1.0,-2.455862045288086,1.7753560543060305,0.6805059313774109,1.220137596130371,0.0,0.0,0.0,84.89795684814453,108.0,-1.6169673204421997,-0.0,1093.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.9364640116691588,0.2433789074420929,0.2189056873321533,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.9990000128746032,0.313125878572464,0.2835371494293213,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.9498443007469176,0.2527958750724792,0.1767663657665252,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.9857555627822876,0.2834051847457886,0.268096387386322,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.9424474239349364,0.2472314685583114,1.1118143796920776,291.2536926269531,291.1499938964844,288.92401123046875,287.0791320800781,291.256591796875,297.353759765625,291.2539978027344,1.0,0.4388598501682281,1.0,1.0,0.3402720689773559,1.0,-2.4718892574310303,1.7884554862976074,0.6834338903427124,1.229519009590149,0.0,0.0,0.0,86.62782287597656,108.0,1.1483303308486938,-0.0,1119.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.9208876490592957,0.244324505329132,0.2198309302330017,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.9990000128746032,0.3143510818481445,0.2967771887779236,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.934570610523224,0.2538904845714569,0.1775877326726913,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.9732843637466432,0.2846632301807403,0.2693611085414886,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.9261452555656432,0.2477016299962997,1.1142983436584473,291.2559814453125,291.1499938964844,288.9354858398437,287.07098388671875,291.2606811523437,297.3520202636719,291.2564392089844,1.0,0.4442804157733917,1.0,1.0,0.3392577767372131,1.0,-2.493937969207764,1.805498480796814,0.6884394288063049,1.2415786981582642,0.0,0.0,0.0,89.48170471191406,128.0,3.937359809875488,-0.0,1157.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8582152724266052,0.2461013346910476,0.2219228595495224,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.937422811985016,0.3162461519241333,0.2997139990329742,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8693271279335022,0.2559799551963806,0.1794286221265792,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.903697907924652,0.287083625793457,0.2721623480319977,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8612507581710815,0.248530238866806,1.1205018758773804,291.2598571777344,291.1499938964844,288.9582214355469,287.0531311035156,291.2623596191406,297.3447265625,291.260009765625,1.0,0.4568265676498413,1.0,1.0,0.3372292220592499,1.0,-2.5132830142974854,1.8233795166015625,0.6899035573005676,1.2554696798324585,0.0,0.0,0.0,102.6447525024414,148.0,3.826008081436157,-0.0,1236.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8582152724266052,0.2461013346910476,0.2219228595495224,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.937422811985016,0.3162461519241333,0.2997139990329742,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8693271279335022,0.2559799551963806,0.1794286221265792,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.903697907924652,0.287083625793457,0.2721623480319977,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8612507581710815,0.248530238866806,1.1205018758773804,291.2598571777344,291.1499938964844,288.9582214355469,287.0531311035156,291.2623596191406,297.3447265625,291.260009765625,1.0,0.4568265676498413,1.0,1.0,0.3372292220592499,1.0,-2.5132830142974854,1.8233795166015625,0.6899035573005676,1.2554696798324585,0.0,0.0,0.0,102.6447525024414,148.0,3.826008081436157,-0.0,1236.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8136940002441406,0.2477905601263046,0.2240311503410339,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.8814699053764343,0.3184704482555389,0.3023547828197479,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8239277601242065,0.2579995393753052,0.1812952309846878,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.8540068864822388,0.2894389629364013,0.2750033438205719,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8154889941215515,0.2492779791355133,1.126813888549805,291.2618103027344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641296386719,297.3394775390625,291.2619934082031,1.0,0.4712026417255401,1.0,1.0,0.3352006375789642,1.0,-2.532434225082397,1.841237545013428,0.691196620464325,1.2690800428390503,0.0,0.0,0.0,118.71673583984376,151.0,3.095487117767334,-0.0,1328.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8136940002441406,0.2477905601263046,0.2240311503410339,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.8814699053764343,0.3184704482555389,0.3023547828197479,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8239277601242065,0.2579995393753052,0.1812952309846878,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.8540068864822388,0.2894389629364013,0.2750033438205719,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8154889941215515,0.2492779791355133,1.126813888549805,291.2618103027344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641296386719,297.3394775390625,291.2619934082031,1.0,0.4712026417255401,1.0,1.0,0.3352006375789642,1.0,-2.532434225082397,1.841237545013428,0.691196620464325,1.2690800428390503,0.0,0.0,0.0,118.71673583984376,151.0,3.095487117767334,-0.0,1328.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.7899911999702454,0.2494045943021774,0.2258986383676529,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8561928868293762,0.3208275437355041,0.3049789667129516,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.8010802268981934,0.2599548697471618,0.1829834282398224,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.830986738204956,0.29173144698143,0.2776051759719848,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.7908387780189514,0.2499532401561737,1.1319427490234375,291.25958251953125,291.1499938964844,289.0026550292969,287.0120544433594,291.257568359375,297.335205078125,291.2593994140625,1.0,0.4811776578426361,1.0,1.0,0.3322093486785888,1.0,-2.5491509437561035,1.8599969148635864,0.6891539096832275,1.2841567993164062,0.0,0.0,0.0,130.14974975585938,139.0,-2.4761674404144287,-0.0,1399.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.7899911999702454,0.2494045943021774,0.2258986383676529,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8561928868293762,0.3208275437355041,0.3049789667129516,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.8010802268981934,0.2599548697471618,0.1829834282398224,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.830986738204956,0.29173144698143,0.2776051759719848,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.7908387780189514,0.2499532401561737,1.1319427490234375,291.25958251953125,291.1499938964844,289.0026550292969,287.0120544433594,291.257568359375,297.335205078125,291.2593994140625,1.0,0.4811776578426361,1.0,1.0,0.3322093486785888,1.0,-2.5491509437561035,1.8599969148635864,0.6891539096832275,1.2841567993164062,0.0,0.0,0.0,130.14974975585938,139.0,-2.4761674404144287,-0.0,1399.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.7875754833221436,0.2509703338146209,0.2273807525634765,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.8540015816688538,0.3232298791408539,0.3073078989982605,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.7989165186882019,0.2618657946586609,0.1843760013580322,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.8290320038795471,0.2939758002758026,0.2798045873641968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.7874139547348022,0.2505749762058258,1.1351345777511597,291.2538757324219,291.1499938964844,289.024169921875,286.9892883300781,291.2496337890625,297.3315124511719,291.25360107421875,1.0,0.4840141832828522,1.0,1.0,0.3292180299758911,1.0,-2.561884880065918,1.8762805461883545,0.6856043338775635,1.2976473569869995,0.0,0.0,0.0,132.54705810546875,127.0,-6.6949896812438965,-0.0,1426.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.7875754833221436,0.2509703338146209,0.2273807525634765,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.8540015816688538,0.3232298791408539,0.3073078989982605,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.7989165186882019,0.2618657946586609,0.1843760013580322,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.8290320038795471,0.2939758002758026,0.2798045873641968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.7874139547348022,0.2505749762058258,1.1351345777511597,291.2538757324219,291.1499938964844,289.024169921875,286.9892883300781,291.2496337890625,297.3315124511719,291.25360107421875,1.0,0.4840141832828522,1.0,1.0,0.3292180299758911,1.0,-2.561884880065918,1.8762805461883545,0.6856043338775635,1.2976473569869995,0.0,0.0,0.0,132.54705810546875,127.0,-6.6949896812438965,-0.0,1426.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.791178286075592,0.2517493963241577,0.2280283719301223,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.8579112887382507,0.3244429230690002,0.3083931505680084,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.8027146458625793,0.2628169655799866,0.1849994957447052,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.8326554894447327,0.2950911521911621,0.2808035314083099,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.7905097603797913,0.2508780360221863,1.1362465620040894,291.2503967285156,291.1499938964844,289.0347595214844,286.9774475097656,291.24542236328125,297.32989501953125,291.2500915527344,1.0,0.4837870001792907,1.0,1.0,0.3277223706245422,1.0,-2.567253589630127,1.883785843849182,0.6834676265716553,1.3039612770080566,0.0,0.0,0.0,131.39755249023438,127.0,-8.168594360351562,-0.0,1428.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.7971693873405457,0.2525269687175751,0.2286354899406433,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.8643705248832703,0.3256603479385376,0.3094424903392792,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.808867335319519,0.2637668251991272,0.1855913549661636,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.8385893702507019,0.29620361328125,0.2817580699920654,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.7959855794906616,0.2511783540248871,1.1371469497680664,291.24530029296875,291.1499938964844,289.045166015625,286.9653625488281,291.2367248535156,297.328369140625,291.2446594238281,1.0,0.4827772378921509,1.0,1.0,0.3256594836711883,1.0,-2.572184562683105,1.8924204111099243,0.6797641515731812,1.3114919662475586,0.0,0.0,0.0,129.17726135253906,115.0,-12.00636386871338,-0.0,1425.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.8151761889457703,0.2540563642978668,0.229747787117958,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.8845180869102478,0.3280824720859527,0.3114477694034576,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.8264555931091309,0.2656462490558624,0.1866984814405441,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298583984375,0.8571119904518127,0.2984042167663574,0.2835594713687897,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.8130767941474915,0.2517584860324859,1.1384495496749878,291.2297668457031,291.1499938964844,289.0655517578125,286.94049072265625,291.2178955078125,297.3254089355469,291.22900390625,1.0,0.4790478646755218,1.0,1.0,0.3215336799621582,1.0,-2.580991744995117,1.9092282056808472,0.6717634797096252,1.3263148069381714,0.0,0.0,0.0,122.42853546142578,103.0,-19.151968002319336,-0.0,1407.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.8151761889457703,0.2540563642978668,0.229747787117958,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.8845180869102478,0.3280824720859527,0.3114477694034576,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.8264555931091309,0.2656462490558624,0.1866984814405441,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298583984375,0.8571119904518127,0.2984042167663574,0.2835594713687897,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299499511719,0.8130767941474915,0.2517584860324859,1.1384495496749878,291.2297668457031,291.1499938964844,289.0655517578125,286.94049072265625,291.2178955078125,297.3254089355469,291.22900390625,1.0,0.4790478646755218,1.0,1.0,0.3215336799621582,1.0,-2.580991744995117,1.9092282056808472,0.6717634797096252,1.3263148069381714,0.0,0.0,0.0,122.42853546142578,103.0,-19.151968002319336,-0.0,1407.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.840181291103363,0.25555020570755,0.2307537347078323,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.9156692028045654,0.3304787874221802,0.3133522272109985,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.8523311018943787,0.2674975097179413,0.1877281069755554,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.8858451247215271,0.3005716502666473,0.28525111079216,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.8370983004570007,0.2523106634616852,1.1392552852630615,291.2122802734375,291.1499938964844,289.0852355957031,286.9149475097656,291.1985168457031,297.3224792480469,291.21142578125,1.0,0.4737875461578369,1.0,1.0,0.317407876253128,1.0,-2.5887274742126465,1.925375699996948,0.663351833820343,1.3406987190246582,0.0,0.0,0.0,113.66309356689452,91.0,-23.108518600463867,-0.0,1378.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.840181291103363,0.25555020570755,0.2307537347078323,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.9156692028045654,0.3304787874221802,0.3133522272109985,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.8523311018943787,0.2674975097179413,0.1877281069755554,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.8858451247215271,0.3005716502666473,0.28525111079216,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.8370983004570007,0.2523106634616852,1.1392552852630615,291.2122802734375,291.1499938964844,289.0852355957031,286.9149475097656,291.1985168457031,297.3224792480469,291.21142578125,1.0,0.4737875461578369,1.0,1.0,0.317407876253128,1.0,-2.5887274742126465,1.925375699996948,0.663351833820343,1.3406987190246582,0.0,0.0,0.0,113.66309356689452,91.0,-23.108518600463867,-0.0,1378.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8780598640441895,0.2570255994796753,0.2316911369562149,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.9637154936790466,0.3328597247600555,0.3151891231536865,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.8920038938522339,0.2693349421024322,0.1887084692716598,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.93072909116745,0.3027200996875763,0.2868713438510895,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8735153675079346,0.2528474032878876,1.1397416591644287,291.1994323730469,291.1499938964844,289.1041564941406,286.8889465332031,291.1899719238281,297.3197021484375,291.198974609375,1.0,0.4675675928592682,1.0,1.0,0.3146928548812866,1.0,-2.595770835876465,1.9374642372131348,0.6583064794540405,1.3511717319488523,0.0,0.0,0.0,103.67182159423828,79.0,-18.157405853271484,-0.0,1343.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
