time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8780598640441895,0.2570255994796753,0.2316911369562149,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.9637154936790466,0.3328597247600555,0.3151891231536865,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.8920038938522339,0.2693349421024322,0.1887084692716598,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.93072909116745,0.3027200996875763,0.2868713438510895,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995544433594,0.8735153675079346,0.2528474032878876,1.1397416591644287,291.1994323730469,291.1499938964844,289.1041564941406,286.8889465332031,291.1899719238281,297.3197021484375,291.198974609375,1.0,0.4675675928592682,1.0,1.0,0.3146928548812866,1.0,-2.595770835876465,1.9374642372131348,0.6583064794540405,1.3511717319488523,0.0,0.0,0.0,103.67182159423828,79.0,-18.157405853271484,-0.0,1343.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.929229974746704,0.2584879994392395,0.2326735705137252,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.9990000128746032,0.3354002833366394,0.3074521422386169,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9462382793426514,0.2711603343486786,0.1897245794534683,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.9836614727973938,0.3048518002033233,0.2885352671146393,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9224006533622742,0.2533693313598633,1.1404434442520142,291.1900329589844,291.1499938964844,289.12225341796875,286.8627624511719,291.1795349121094,297.3175964355469,291.1893615722656,1.0,0.4602536559104919,1.0,1.0,0.3119778037071228,1.0,-2.5917534828186035,1.9419351816177368,0.6498183608055115,1.3569101095199585,0.0,0.0,0.0,94.47042083740234,82.0,-15.461254119873049,-0.0,1298.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.929229974746704,0.2584879994392395,0.2326735705137252,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.9990000128746032,0.3354002833366394,0.3074521422386169,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9462382793426514,0.2711603343486786,0.1897245794534683,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.9836614727973938,0.3048518002033233,0.2885352671146393,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.9224006533622742,0.2533693313598633,1.1404434442520142,291.1900329589844,291.1499938964844,289.12225341796875,286.8627624511719,291.1795349121094,297.3175964355469,291.1893615722656,1.0,0.4602536559104919,1.0,1.0,0.3119778037071228,1.0,-2.5917534828186035,1.9419351816177368,0.6498183608055115,1.3569101095199585,0.0,0.0,0.0,94.47042083740234,82.0,-15.461254119873049,-0.0,1298.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.9426729679107666,0.2591955959796905,0.2332447320222854,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9990000128746032,0.3374015092849731,0.2969404458999634,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.95931738615036,0.2720524370670318,0.1902960538864135,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.9938052892684937,0.3058964014053345,0.2894521951675415,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.9352100491523744,0.253612756729126,1.141205072402954,291.18310546875,291.1499938964844,289.1309814453125,286.84967041015625,291.1728210449219,297.3197021484375,291.1824645996094,1.0,0.4577894806861877,1.0,1.0,0.3106203079223633,1.0,-2.582497358322144,1.9393192529678345,0.6431780457496643,1.356147050857544,0.0,0.0,0.0,92.44915008544922,82.0,-16.868669509887695,-0.0,1277.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9524776339530944,0.2599017024040222,0.2338348776102066,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9990000128746032,0.339774876832962,0.2895310819149017,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.968608021736145,0.2729465365409851,0.1908846199512481,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.9990000128746032,0.3069549202919006,0.2893253862857818,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9445741176605223,0.2538653910160064,1.142101526260376,291.1785888671875,291.1499938964844,289.13946533203125,286.83660888671875,291.1720275878906,297.3235778808594,291.1783447265625,1.0,0.4559445679187774,1.0,1.0,0.3099105060100555,1.0,-2.5759646892547607,1.9368977546691888,0.6390669345855713,1.3551421165466309,0.0,0.0,0.0,91.06482696533205,102.0,-13.6092529296875,-0.0,1263.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.9457542300224304,0.2613833844661712,0.2351817488670349,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.9990000128746032,0.3442330062389374,0.2968285977840423,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.9627561569213868,0.2748126685619354,0.1921972632408142,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.9965408444404602,0.3092089295387268,0.2925502061843872,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.936502993106842,0.2544689774513244,1.1448616981506348,291.17730712890625,291.1429443359375,289.1556701660156,286.810791015625,291.1781616210937,297.3307800292969,291.1775817871094,1.0,0.4606229960918426,1.0,1.0,0.30849090218544,1.0,-2.5950772762298584,1.9536939859390257,0.6413832306861877,1.3670750856399536,0.0,0.0,0.0,92.83582305908205,122.0,-3.327176094055176,-0.0,1295.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.9457542300224304,0.2613833844661712,0.2351817488670349,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.9990000128746032,0.3442330062389374,0.2968285977840423,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.9627561569213868,0.2748126685619354,0.1921972632408142,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.9965408444404602,0.3092089295387268,0.2925502061843872,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.936502993106842,0.2544689774513244,1.1448616981506348,291.17730712890625,291.1429443359375,289.1556701660156,286.810791015625,291.1781616210937,297.3307800292969,291.1775817871094,1.0,0.4606229960918426,1.0,1.0,0.30849090218544,1.0,-2.5950772762298584,1.9536939859390257,0.6413832306861877,1.3670750856399536,0.0,0.0,0.0,92.83582305908205,122.0,-3.327176094055176,-0.0,1295.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.9146873950958252,0.2629068195819855,0.2367164492607116,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.9990000128746032,0.3464368283748626,0.325780838727951,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9327850341796876,0.2767335772514343,0.1936647444963455,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9728564620018004,0.3113985657691955,0.2947892248630523,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.90498024225235,0.2551297843456268,1.1486676931381226,291.1819763183594,291.1241149902344,289.1708679199219,286.7854919433594,291.18707275390625,297.3265991210937,291.1824951171875,1.0,0.4718953371047973,1.0,1.0,0.307071328163147,1.0,-2.6406545639038086,1.988463044166565,0.6521914601325989,1.391316533088684,0.0,0.0,0.0,99.21826934814452,142.0,4.370483875274658,-0.0,1382.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.9146873950958252,0.2629068195819855,0.2367164492607116,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.9990000128746032,0.3464368283748626,0.325780838727951,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9327850341796876,0.2767335772514343,0.1936647444963455,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9728564620018004,0.3113985657691955,0.2947892248630523,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.90498024225235,0.2551297843456268,1.1486676931381226,291.1819763183594,291.1241149902344,289.1708679199219,286.7854919433594,291.18707275390625,297.3265991210937,291.1824951171875,1.0,0.4718953371047973,1.0,1.0,0.307071328163147,1.0,-2.6406545639038086,1.988463044166565,0.6521914601325989,1.391316533088684,0.0,0.0,0.0,99.21826934814452,142.0,4.370483875274658,-0.0,1382.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8532339930534363,0.2643017172813415,0.2385609447956085,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.939054787158966,0.3473629355430603,0.3294700384140014,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8678879737854004,0.2785407304763794,0.1953829079866409,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.9032266139984132,0.3134980797767639,0.2973841428756714,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8444741368293762,0.2556515038013458,1.1539885997772217,291.1839904785156,291.1066589355469,289.1849670410156,286.76104736328125,291.1844787597656,297.3153076171875,291.1840209960937,1.0,0.485342413187027,1.0,1.0,0.3052418529987335,1.0,-2.65908145904541,2.005825996398926,0.6532554030418396,1.4050642251968384,0.0,0.0,0.0,114.78609466552734,162.0,1.297930121421814,-0.0,1477.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8532339930534363,0.2643017172813415,0.2385609447956085,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.939054787158966,0.3473629355430603,0.3294700384140014,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8678879737854004,0.2785407304763794,0.1953829079866409,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.9032266139984132,0.3134980797767639,0.2973841428756714,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8444741368293762,0.2556515038013458,1.1539885997772217,291.1839904785156,291.1066589355469,289.1849670410156,286.76104736328125,291.1844787597656,297.3153076171875,291.1840209960937,1.0,0.485342413187027,1.0,1.0,0.3052418529987335,1.0,-2.65908145904541,2.005825996398926,0.6532554030418396,1.4050642251968384,0.0,0.0,0.0,114.78609466552734,162.0,1.297930121421814,-0.0,1477.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8112345337867737,0.2655923366546631,0.2403820604085922,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8851783275604248,0.34895920753479,0.3315213918685913,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8248932361602783,0.2802598476409912,0.1970945745706558,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8560020327568054,0.3155240416526794,0.2999863028526306,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8016621470451355,0.2560749650001526,1.1591988801956177,291.1818542480469,291.0906677246094,289.1978454589844,286.7376708984375,291.18084716796875,297.3081359863281,291.1817932128906,1.0,0.4997579157352447,1.0,1.0,0.3034124076366424,1.0,-2.675046443939209,2.021700859069824,0.6533457636833191,1.4171357154846191,0.0,0.0,0.0,132.5579833984375,165.0,-1.857472896575928,-0.0,1580.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8112345337867737,0.2655923366546631,0.2403820604085922,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8851783275604248,0.34895920753479,0.3315213918685913,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8248932361602783,0.2802598476409912,0.1970945745706558,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8560020327568054,0.3155240416526794,0.2999863028526306,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8016621470451355,0.2560749650001526,1.1591988801956177,291.1818542480469,291.0906677246094,289.1978454589844,286.7376708984375,291.18084716796875,297.3081359863281,291.1817932128906,1.0,0.4997579157352447,1.0,1.0,0.3034124076366424,1.0,-2.675046443939209,2.021700859069824,0.6533457636833191,1.4171357154846191,0.0,0.0,0.0,132.5579833984375,165.0,-1.857472896575928,-0.0,1580.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.7982140779495239,0.2662072777748108,0.2411845326423645,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.8709232211112976,0.3498795926570892,0.3326124250888824,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.8127020001411438,0.2810926437377929,0.1978695690631866,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.8431128263473511,0.3165128231048584,0.3011812269687652,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.7882067561149597,0.2562588155269623,1.1612786054611206,291.180419921875,291.083251953125,289.2038269042969,286.7264709472656,291.17877197265625,297.3053894042969,291.1803283691406,1.0,0.5049673318862915,1.0,1.0,0.3024976551532745,1.0,-2.6821908950805664,2.0290679931640625,0.6531229019165039,1.4228925704956057,0.0,0.0,0.0,139.32460021972656,165.0,-2.9329171180725098,-0.0,1621.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.7888338565826416,0.2668088376522064,0.2419246435165405,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.8610442876815796,0.3508443832397461,0.3337055444717407,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.8035717010498047,0.2819129228591919,0.1985968500375747,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.8342136740684509,0.3174892067909241,0.3023121654987335,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.7785719037055969,0.2564296126365661,1.1630481481552124,291.1762084960937,291.07623291015625,289.2095031738281,286.71563720703125,291.1690368652344,297.3029479980469,291.17559814453125,1.0,0.5093980431556702,1.0,1.0,0.3005798757076263,1.0,-2.688754081726074,2.038614511489868,0.650139570236206,1.4309297800064087,0.0,0.0,0.0,144.77842712402344,153.0,-8.697128295898438,-0.0,1656.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.7859946489334106,0.2679507434368133,0.2430464774370193,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8583890795707703,0.3528155982494354,0.3356354832649231,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8010361790657043,0.2834971845149994,0.1997759044170379,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.8318983912467957,0.3193838000297546,0.3042002916336059,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.7749800086021423,0.256718248128891,1.1648274660110474,291.15899658203125,291.0634155273437,289.2198181152344,286.6951904296875,291.1464538574219,297.2984924316406,291.1581420898437,1.0,0.5118324160575867,1.0,1.0,0.2967442572116852,1.0,-2.6982500553131104,2.0556087493896484,0.6426412463188171,1.4457542896270752,0.0,0.0,0.0,147.34181213378906,141.0,-20.159448623657227,-0.0,1681.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.7859946489334106,0.2679507434368133,0.2430464774370193,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8583890795707703,0.3528155982494354,0.3356354832649231,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8010361790657043,0.2834971845149994,0.1997759044170379,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.8318983912467957,0.3193838000297546,0.3042002916336059,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.7749800086021423,0.256718248128891,1.1648274660110474,291.15899658203125,291.0634155273437,289.2198181152344,286.6951904296875,291.1464538574219,297.2984924316406,291.1581420898437,1.0,0.5118324160575867,1.0,1.0,0.2967442572116852,1.0,-2.6982500553131104,2.0556087493896484,0.6426412463188171,1.4457542896270752,0.0,0.0,0.0,147.34181213378906,141.0,-20.159448623657227,-0.0,1681.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.7937415242195129,0.2690430879592895,0.2438963055610656,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.8670252561569214,0.3548017144203186,0.3373580276966095,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8092218637466431,0.2850336730480194,0.2007454186677932,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8398330211639404,0.3212236166000366,0.3057993054389953,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.7817277312278748,0.2569608688354492,1.165272235870361,291.1381530761719,291.0523681640625,289.228759765625,286.6766052246094,291.1224365234375,297.2943420410156,291.1371459960937,1.0,0.5102314949035645,1.0,1.0,0.2929086685180664,1.0,-2.704964399337769,2.070728778839112,0.6342356204986572,1.4592970609664917,0.0,0.0,0.0,143.9385223388672,129.0,-26.90295791625977,-0.0,1675.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.7937415242195129,0.2690430879592895,0.2438963055610656,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.8670252561569214,0.3548017144203186,0.3373580276966095,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8092218637466431,0.2850336730480194,0.2007454186677932,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8398330211639404,0.3212236166000366,0.3057993054389953,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.7817277312278748,0.2569608688354492,1.165272235870361,291.1381530761719,291.0523681640625,289.228759765625,286.6766052246094,291.1224365234375,297.2943420410156,291.1371459960937,1.0,0.5102314949035645,1.0,1.0,0.2929086685180664,1.0,-2.704964399337769,2.070728778839112,0.6342356204986572,1.4592970609664917,0.0,0.0,0.0,143.9385223388672,129.0,-26.90295791625977,-0.0,1675.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.8088332414627075,0.2701058685779571,0.2445888817310333,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8839035034179688,0.3567789196968078,0.3389426171779632,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.823921799659729,0.2865414619445801,0.201593279838562,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8552998900413513,0.3230240941047668,0.3072243928909302,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.7957940101623535,0.2571741342544555,1.1649351119995115,291.1156921386719,291.0430908203125,289.2362060546875,286.66015625,291.0986633300781,297.2904968261719,291.1146850585937,1.0,0.5061884522438049,1.0,1.0,0.2892691791057586,1.0,-2.7100284099578857,2.0842080116271973,0.6258204579353333,1.4715638160705566,0.0,0.0,0.0,137.0868682861328,117.0,-30.139629364013672,-0.0,1651.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.8088332414627075,0.2701058685779571,0.2445888817310333,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8839035034179688,0.3567789196968078,0.3389426171779632,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.823921799659729,0.2865414619445801,0.201593279838562,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8552998900413513,0.3230240941047668,0.3072243928909302,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.7957940101623535,0.2571741342544555,1.1649351119995115,291.1156921386719,291.0430908203125,289.2362060546875,286.66015625,291.0986633300781,297.2904968261719,291.1146850585937,1.0,0.5061884522438049,1.0,1.0,0.2892691791057586,1.0,-2.7100284099578857,2.0842080116271973,0.6258204579353333,1.4715638160705566,0.0,0.0,0.0,137.0868682861328,117.0,-30.139629364013672,-0.0,1651.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8292868137359619,0.2711479663848877,0.2451868504285812,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9089818596839904,0.3587376177310943,0.3404328227043152,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.844879150390625,0.2880302965641022,0.2023684978485107,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.878635823726654,0.3247937858104706,0.3085401058197021,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.816231906414032,0.2573676705360412,1.1641271114349363,291.0920104980469,291.0357360839844,289.2421264648437,286.6461181640625,291.07379150390625,297.286865234375,291.0909118652344,1.0,0.5006692409515381,1.0,1.0,0.2856297194957733,1.0,-2.714080333709717,2.096974849700928,0.6171055436134338,1.4833433628082275,0.0,0.0,0.0,128.19461059570312,105.0,-32.432281494140625,-0.0,1616.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8292868137359619,0.2711479663848877,0.2451868504285812,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9089818596839904,0.3587376177310943,0.3404328227043152,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.844879150390625,0.2880302965641022,0.2023684978485107,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.878635823726654,0.3247937858104706,0.3085401058197021,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.816231906414032,0.2573676705360412,1.1641271114349363,291.0920104980469,291.0357360839844,289.2421264648437,286.6461181640625,291.07379150390625,297.286865234375,291.0909118652344,1.0,0.5006692409515381,1.0,1.0,0.2856297194957733,1.0,-2.714080333709717,2.096974849700928,0.6171055436134338,1.4833433628082275,0.0,0.0,0.0,128.19461059570312,105.0,-32.432281494140625,-0.0,1616.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.842104434967041,0.2716606557369232,0.2454606592655182,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.926519513130188,0.3597072064876556,0.341150552034378,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.8585730791091919,0.2887675762176513,0.2027372270822525,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.893767774105072,0.3256671726703644,0.3091683089733124,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.8284317255020142,0.2574576139450073,1.163602590560913,291.07965087890625,291.0328063964844,289.2445068359375,286.6400451660156,291.0608825683594,297.2850952148437,291.0785217285156,1.0,0.4975427091121673,1.0,1.0,0.2838099896907806,1.0,-2.715840101242065,2.103172779083252,0.6126672625541687,1.4891080856323242,0.0,0.0,0.0,123.2589340209961,105.0,-33.4452018737793,-0.0,1595.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8575562834739685,0.2721693217754364,0.2457215189933776,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9472028613090516,0.3606710433959961,0.341853380203247,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8751127123832703,0.2895015180110931,0.2030965089797973,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.91200852394104,0.3265343904495239,0.3097810447216034,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8427907228469849,0.2575443089008331,1.1630184650421145,291.0687866210937,291.0303955078125,289.2464599609375,286.6347045898437,291.0532531738281,297.28338623046875,291.0680236816406,1.0,0.4942408800125122,1.0,1.0,0.2827639877796173,1.0,-2.7174646854400635,2.107300043106079,0.61016446352005,1.4928399324417114,0.0,0.0,0.0,118.10045623779295,93.0,-30.806434631347656,-0.0,1574.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9000572562217712,0.2732037901878357,0.2462316006422042,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.9921450018882751,0.3626072406768799,0.3432395160198211,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.920836865901947,0.2909847199916839,0.2038055211305618,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9630510210990906,0.3282753825187683,0.310985267162323,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8826237320899963,0.2577298879623413,1.1617791652679443,291.0519714355469,291.027099609375,289.2491149902344,286.6261901855469,291.0384521484375,297.2803955078125,291.0512390136719,1.0,0.4872520267963409,1.0,1.0,0.2806719243526459,1.0,-2.720553159713745,2.11517333984375,0.6053800582885742,1.4999574422836304,0.0,0.0,0.0,107.2792739868164,96.0,-25.59086036682129,-0.0,1528.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9000572562217712,0.2732037901878357,0.2462316006422042,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.9921450018882751,0.3626072406768799,0.3432395160198211,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.920836865901947,0.2909847199916839,0.2038055211305618,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9630510210990906,0.3282753825187683,0.310985267162323,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8826237320899963,0.2577298879623413,1.1617791652679443,291.0519714355469,291.027099609375,289.2491149902344,286.6261901855469,291.0384521484375,297.2803955078125,291.0512390136719,1.0,0.4872520267963409,1.0,1.0,0.2806719243526459,1.0,-2.720553159713745,2.11517333984375,0.6053800582885742,1.4999574422836304,0.0,0.0,0.0,107.2792739868164,96.0,-25.59086036682129,-0.0,1528.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.920538604259491,0.2742106914520263,0.2470068782567978,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.9990000128746032,0.3649693727493286,0.3343716561794281,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9434439539909364,0.2924447953701019,0.204721987247467,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.9824506640434264,0.3299847245216369,0.3124613463878631,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9004483222961426,0.2578950524330139,1.1618717908859253,291.0347595214844,291.0260009765625,289.25,286.620849609375,291.0205993652344,297.2790832519531,291.0339050292969,1.0,0.4839322865009308,1.0,1.0,0.2785798907279968,1.0,-2.7138240337371826,2.1161391735076904,0.597684919834137,1.5024927854537964,0.0,0.0,0.0,103.3533706665039,99.0,-25.031902313232425,-0.0,1501.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.920538604259491,0.2742106914520263,0.2470068782567978,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.9990000128746032,0.3649693727493286,0.3343716561794281,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9434439539909364,0.2924447953701019,0.204721987247467,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.9824506640434264,0.3299847245216369,0.3124613463878631,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9004483222961426,0.2578950524330139,1.1618717908859253,291.0347595214844,291.0260009765625,289.25,286.620849609375,291.0205993652344,297.2790832519531,291.0339050292969,1.0,0.4839322865009308,1.0,1.0,0.2785798907279968,1.0,-2.7138240337371826,2.1161391735076904,0.597684919834137,1.5024927854537964,0.0,0.0,0.0,103.3533706665039,99.0,-25.031902313232425,-0.0,1501.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.9199880361557008,0.2729318141937256,0.246307760477066,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.9990000128746032,0.3655226826667785,0.3339412808418274,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.9434609413146972,0.2915531694889068,0.2044682055711746,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.9827038645744324,0.3293148875236511,0.3123367428779602,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.8987558484077454,0.2555574178695678,1.1540415287017822,291.0199584960937,291.0260009765625,289.25,286.6183776855469,291.0087890625,297.25927734375,291.01934814453125,1.0,0.4821267426013946,1.0,1.0,0.2780670523643493,1.0,-2.7026052474975586,2.109790325164795,0.592815101146698,1.4986406564712524,0.0,0.0,0.0,102.8763198852539,102.0,-21.00250816345215,-0.0,1483.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.9199880361557008,0.2729318141937256,0.246307760477066,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.9990000128746032,0.3655226826667785,0.3339412808418274,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.9434609413146972,0.2915531694889068,0.2044682055711746,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.9827038645744324,0.3293148875236511,0.3123367428779602,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.8987558484077454,0.2555574178695678,1.1540415287017822,291.0199584960937,291.0260009765625,289.25,286.6183776855469,291.0087890625,297.25927734375,291.01934814453125,1.0,0.4821267426013946,1.0,1.0,0.2780670523643493,1.0,-2.7026052474975586,2.109790325164795,0.592815101146698,1.4986406564712524,0.0,0.0,0.0,102.8763198852539,102.0,-21.00250816345215,-0.0,1483.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.9154376983642578,0.2724545896053314,0.2457555085420608,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.9990000128746032,0.3661561906337738,0.3375217616558075,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.9392613172531128,0.2913702428340912,0.204254537820816,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.979529619216919,0.3293240368366241,0.312233030796051,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8932238817214966,0.253781646490097,1.145640850067139,291.0088195800781,291.0260009765625,289.25,286.6181945800781,291.0002136230469,297.24658203125,291.00836181640625,1.0,0.4815282225608825,1.0,1.0,0.2775542438030243,1.0,-2.6957619190216064,2.106382131576538,0.5893797278404236,1.4966480731964111,0.0,0.0,0.0,103.2710952758789,105.0,-16.58721160888672,-0.0,1475.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.9154376983642578,0.2724545896053314,0.2457555085420608,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.9990000128746032,0.3661561906337738,0.3375217616558075,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.9392613172531128,0.2913702428340912,0.204254537820816,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.979529619216919,0.3293240368366241,0.312233030796051,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8932238817214966,0.253781646490097,1.145640850067139,291.0088195800781,291.0260009765625,289.25,286.6181945800781,291.0002136230469,297.24658203125,291.00836181640625,1.0,0.4815282225608825,1.0,1.0,0.2775542438030243,1.0,-2.6957619190216064,2.106382131576538,0.5893797278404236,1.4966480731964111,0.0,0.0,0.0,103.2710952758789,105.0,-16.58721160888672,-0.0,1475.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.913000226020813,0.2723931670188904,0.2456703335046768,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.9990000128746032,0.3664587736129761,0.3397871851921081,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.9369043707847596,0.2914488911628723,0.2042860835790634,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043334960937,0.9776791334152222,0.329496294260025,0.3123641610145569,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.8902700543403625,0.2530581057071686,1.142251968383789,291.0043029785156,291.0260009765625,289.25,286.6189270019531,290.99676513671875,297.2417297363281,291.00390625,1.0,0.4816387891769409,1.0,1.0,0.2772978246212005,1.0,-2.694502592086792,2.1061952114105225,0.5883073806762695,1.4966920614242554,0.0,0.0,0.0,103.63465881347656,105.0,-14.620372772216797,-0.0,1475.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.910393476486206,0.2724069952964782,0.2456664592027664,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9990000128746032,0.3667397201061249,0.3423910439014435,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9343122839927672,0.2916058897972107,0.204381451010704,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.975597083568573,0.329746812582016,0.3125812411308288,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8871550559997559,0.2524200975894928,1.1392924785614014,291.0018615722656,291.0260009765625,289.25,286.62017822265625,290.9985046386719,297.2375183105469,291.0018310546875,1.0,0.4819849133491516,1.0,1.0,0.2777079641819,1.0,-2.694443702697754,2.105168581008911,0.5892752408981323,1.4956376552581787,0.0,0.0,0.0,104.10490417480467,108.0,-9.815497398376465,-0.0,1477.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.9040424823760986,0.2726118564605713,0.2458475232124328,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.9989352226257324,0.3672374486923218,0.3477675318717956,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.9276328682899476,0.2921126186847687,0.204728364944458,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.9700089693069458,0.3304398953914642,0.3132262229919433,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.8798074126243591,0.2513646483421325,1.134493350982666,291.0033264160156,291.0260009765625,289.25,286.6241760253906,291.0039367675781,297.2304077148437,291.0034484863281,1.0,0.4832575917243957,1.0,1.0,0.2785283029079437,1.0,-2.6965649127960205,2.1044490337371826,0.5921159386634827,1.494408130645752,0.0,0.0,0.0,105.46546936035156,111.0,-1.0156716108322144,-0.0,1486.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
