time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.9040424823760986,0.2726118564605713,0.2458475232124328,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.9989352226257324,0.3672374486923218,0.3477675318717956,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.9276328682899476,0.2921126186847687,0.204728364944458,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.9700089693069458,0.3304398953914642,0.3132262229919433,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.8798074126243591,0.2513646483421325,1.134493350982666,291.0033264160156,291.0260009765625,289.25,286.6241760253906,291.0039367675781,297.2304077148437,291.0034484863281,1.0,0.4832575917243957,1.0,1.0,0.2785283029079437,1.0,-2.6965649127960205,2.1044490337371826,0.5921159386634827,1.494408130645752,0.0,0.0,0.0,105.46546936035156,111.0,-1.0156716108322144,-0.0,1486.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.8932446241378784,0.2729580104351043,0.2462227791547775,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.9904247522354126,0.3679414987564087,0.348588615655899,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.915523886680603,0.2927874028682709,0.2052437216043472,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.959011971950531,0.3312990367412567,0.3140976727008819,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.8681271076202393,0.2505183815956116,1.130955457687378,291.0068054199219,291.0260009765625,289.25,286.6300354003906,291.0091552734375,297.2256164550781,291.0069885253906,1.0,0.484780877828598,1.0,1.0,0.279348611831665,1.0,-2.6954054832458496,2.101419687271118,0.5939857363700867,1.4916340112686155,0.0,0.0,0.0,107.89094543457033,114.0,3.249143123626709,-0.0,1496.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.8932446241378784,0.2729580104351043,0.2462227791547775,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.9904247522354126,0.3679414987564087,0.348588615655899,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.915523886680603,0.2927874028682709,0.2052437216043472,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.959011971950531,0.3312990367412567,0.3140976727008819,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.8681271076202393,0.2505183815956116,1.130955457687378,291.0068054199219,291.0260009765625,289.25,286.6300354003906,291.0091552734375,297.2256164550781,291.0069885253906,1.0,0.484780877828598,1.0,1.0,0.279348611831665,1.0,-2.6954054832458496,2.101419687271118,0.5939857363700867,1.4916340112686155,0.0,0.0,0.0,107.89094543457033,114.0,3.249143123626709,-0.0,1496.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8834660649299622,0.2734005749225616,0.2466917932033538,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.9818560481071472,0.3689638376235962,0.3495842814445495,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.9050774574279784,0.2935859262943268,0.2058513015508651,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.9483599066734314,0.3322775959968567,0.3150903880596161,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8576970100402832,0.2498368620872497,1.1281968355178833,291.01171875,291.0260009765625,289.25,286.6376037597656,291.0155334472656,297.2232666015625,291.011962890625,1.0,0.486555814743042,1.0,1.0,0.2802082598209381,1.0,-2.695767879486084,2.0993592739105225,0.5964086055755615,1.4894497394561768,0.0,0.0,0.0,110.3727798461914,117.0,6.054206371307373,-0.0,1508.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8834660649299622,0.2734005749225616,0.2466917932033538,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.9818560481071472,0.3689638376235962,0.3495842814445495,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.9050774574279784,0.2935859262943268,0.2058513015508651,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.9483599066734314,0.3322775959968567,0.3150903880596161,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8576970100402832,0.2498368620872497,1.1281968355178833,291.01171875,291.0260009765625,289.25,286.6376037597656,291.0155334472656,297.2232666015625,291.011962890625,1.0,0.486555814743042,1.0,1.0,0.2802082598209381,1.0,-2.695767879486084,2.0993592739105225,0.5964086055755615,1.4894497394561768,0.0,0.0,0.0,110.3727798461914,117.0,6.054206371307373,-0.0,1508.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8744654059410095,0.2739098966121673,0.2472276389598846,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.97325199842453,0.3701565563678741,0.3507706820964813,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8960628509521484,0.2944747805595398,0.2065279483795166,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.9380508065223694,0.3333400189876556,0.3161708414554596,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8482323288917542,0.2492796331644058,1.1260432004928589,291.0177917480469,291.0260009765625,289.25,286.646728515625,291.0224914550781,297.22222900390625,291.01806640625,1.0,0.4885461628437042,1.0,1.0,0.2810678780078888,1.0,-2.697359800338745,2.0981533527374268,0.5992065668106079,1.4878510236740112,0.0,0.0,0.0,112.93360137939452,120.0,7.887981414794922,-0.0,1522.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8744654059410095,0.2739098966121673,0.2472276389598846,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.97325199842453,0.3701565563678741,0.3507706820964813,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8960628509521484,0.2944747805595398,0.2065279483795166,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.9380508065223694,0.3333400189876556,0.3161708414554596,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8482323288917542,0.2492796331644058,1.1260432004928589,291.0177917480469,291.0260009765625,289.25,286.646728515625,291.0224914550781,297.22222900390625,291.01806640625,1.0,0.4885461628437042,1.0,1.0,0.2810678780078888,1.0,-2.697359800338745,2.0981533527374268,0.5992065668106079,1.4878510236740112,0.0,0.0,0.0,112.93360137939452,120.0,7.887981414794922,-0.0,1522.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.8702052235603333,0.274183988571167,0.2475152164697647,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.96891987323761,0.3707932531833648,0.3514085412025451,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02105712890625,0.8917896151542664,0.2949464917182922,0.206887274980545,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02105712890625,0.9330354928970336,0.3338956236839294,0.3167368471622467,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.8437910079956055,0.2490389198064804,1.125152349472046,291.0210876464844,291.0260009765625,289.25,286.6518249511719,291.026123046875,297.2220458984375,291.0214233398437,1.0,0.4896101653575897,1.0,1.0,0.2814977169036865,1.0,-2.69851303100586,2.097798585891724,0.6007144451141357,1.487221598625183,0.0,0.0,0.0,114.24796295166016,120.0,8.531431198120117,-0.0,1529.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.866100013256073,0.2744666337966919,0.2478121519088745,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.9645808935165404,0.3714461326599121,0.3520648181438446,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.8876578211784363,0.295430988073349,0.207256868481636,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.9281445741653442,0.3344622254371643,0.3173151016235351,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8395234942436218,0.2488164156675338,1.1243528127670288,291.0238647460937,291.0260009765625,289.25,286.6572570800781,291.0277099609375,297.2219543457031,291.0240478515625,1.0,0.4907086789608001,1.0,1.0,0.2816324234008789,1.0,-2.699836254119873,2.0983104705810547,0.6015257835388184,1.487419366836548,0.0,0.0,0.0,115.58135223388672,123.0,7.714806079864502,-0.0,1537.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8582751154899597,0.275043785572052,0.2484235912561416,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9558604955673218,0.3727806210517883,0.35341477394104,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8797473311424255,0.2964260578155517,0.2080196738243103,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.918756365776062,0.3356155753135681,0.3184979557991028,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8313979506492615,0.248414546251297,1.1229844093322754,291.0274353027344,291.0260009765625,289.25,286.6690673828125,291.030517578125,297.2218933105469,291.0276184082031,1.0,0.492998719215393,1.0,1.0,0.2819018959999084,1.0,-2.7028865814208984,2.099717378616333,0.6031691431999207,1.4881114959716797,0.0,0.0,0.0,118.31488037109376,126.0,5.771015644073486,-0.0,1554.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8582751154899597,0.275043785572052,0.2484235912561416,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9558604955673218,0.3727806210517883,0.35341477394104,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8797473311424255,0.2964260578155517,0.2080196738243103,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.918756365776062,0.3356155753135681,0.3184979557991028,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8313979506492615,0.248414546251297,1.1229844093322754,291.0274353027344,291.0260009765625,289.25,286.6690673828125,291.030517578125,297.2218933105469,291.0276184082031,1.0,0.492998719215393,1.0,1.0,0.2819018959999084,1.0,-2.7028865814208984,2.099717378616333,0.6031691431999207,1.4881114959716797,0.0,0.0,0.0,118.31488037109376,126.0,5.771015644073486,-0.0,1554.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8509432673454285,0.2756316363811493,0.2490478157997131,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9471694827079772,0.3741380870342254,0.3547923266887665,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8723016977310181,0.2974476516246795,0.2088040858507156,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9100685715675354,0.3367871642112732,0.3197023272514343,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8237126469612122,0.2480564564466476,1.1218392848968506,291.0307006835937,291.0260009765625,289.25,286.6820068359375,291.0334167480469,297.22198486328125,291.0308532714844,1.0,0.4953808784484863,1.0,1.0,0.2821713387966156,1.0,-2.706305742263794,2.101380586624145,0.6049252152442932,1.4889798164367676,0.0,0.0,0.0,121.12488555908205,129.0,4.892827033996582,-0.0,1572.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8509432673454285,0.2756316363811493,0.2490478157997131,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9471694827079772,0.3741380870342254,0.3547923266887665,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8723016977310181,0.2974476516246795,0.2088040858507156,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.9100685715675354,0.3367871642112732,0.3197023272514343,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8237126469612122,0.2480564564466476,1.1218392848968506,291.0307006835937,291.0260009765625,289.25,286.6820068359375,291.0334167480469,297.22198486328125,291.0308532714844,1.0,0.4953808784484863,1.0,1.0,0.2821713387966156,1.0,-2.706305742263794,2.101380586624145,0.6049252152442932,1.4889798164367676,0.0,0.0,0.0,121.12488555908205,129.0,4.892827033996582,-0.0,1572.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8441016674041748,0.2762239277362823,0.2496800124645233,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9386573433876038,0.3755056858062744,0.356184720993042,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8653404712677002,0.2984870374202728,0.2096041440963745,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9023259282112122,0.3379682898521423,0.3209201693534851,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8163487911224365,0.2477291822433471,1.1208561658859253,291.03204345703125,291.0260009765625,289.25,286.6958923339844,291.03302001953125,297.2220458984375,291.0320739746094,1.0,0.4978264570236206,1.0,1.0,0.2819987833499908,1.0,-2.709981918334961,2.1043853759765625,0.6055964827537537,1.491131067276001,0.0,0.0,0.0,123.99089050292967,132.0,2.309941530227661,-0.0,1591.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8441016674041748,0.2762239277362823,0.2496800124645233,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9386573433876038,0.3755056858062744,0.356184720993042,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8653404712677002,0.2984870374202728,0.2096041440963745,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9023259282112122,0.3379682898521423,0.3209201693534851,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8163487911224365,0.2477291822433471,1.1208561658859253,291.03204345703125,291.0260009765625,289.25,286.6958923339844,291.03302001953125,297.2220458984375,291.0320739746094,1.0,0.4978264570236206,1.0,1.0,0.2819987833499908,1.0,-2.709981918334961,2.1043853759765625,0.6055964827537537,1.491131067276001,0.0,0.0,0.0,123.99089050292967,132.0,2.309941530227661,-0.0,1591.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8376837968826294,0.2768102288246155,0.2503098249435425,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9304106831550598,0.3768700063228607,0.3575778305530548,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8588218688964844,0.2995333671569824,0.2104116380214691,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8952510356903076,0.3391478657722473,0.3221400082111358,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8091198205947876,0.2474205940961837,1.119976282119751,291.0321350097656,291.0260009765625,289.25,286.71063232421875,291.032470703125,297.2220458984375,291.0321655273437,1.0,0.5003134608268738,1.0,1.0,0.2818261981010437,1.0,-2.713791608810425,2.107522964477539,0.6062687635421753,1.4933874607086182,0.0,0.0,0.0,126.9066925048828,135.0,0.7422706484794617,-0.0,1609.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8376837968826294,0.2768102288246155,0.2503098249435425,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9304106831550598,0.3768700063228607,0.3575778305530548,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8588218688964844,0.2995333671569824,0.2104116380214691,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8952510356903076,0.3391478657722473,0.3221400082111358,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8091198205947876,0.2474205940961837,1.119976282119751,291.0321350097656,291.0260009765625,289.25,286.71063232421875,291.032470703125,297.2220458984375,291.0321655273437,1.0,0.5003134608268738,1.0,1.0,0.2818261981010437,1.0,-2.713791608810425,2.107522964477539,0.6062687635421753,1.4933874607086182,0.0,0.0,0.0,126.9066925048828,135.0,0.7422706484794617,-0.0,1609.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8346251845359802,0.2771018147468567,0.2506235241889953,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.926431119441986,0.377550721168518,0.358273446559906,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8557285666465759,0.3000591099262237,0.2108174562454223,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8918593525886536,0.3397369682788849,0.3227496743202209,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8055048584938049,0.2472721338272094,1.119565725326538,291.03204345703125,291.0260009765625,289.25,286.71826171875,291.0321960449219,297.2220153808594,291.03204345703125,1.0,0.5015668869018555,1.0,1.0,0.2817399203777313,1.0,-2.715731620788574,2.109116315841675,0.6066150665283203,1.4945329427719116,0.0,0.0,0.0,128.37803649902344,135.0,0.292134940624237,-0.0,1619.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8316614031791687,0.2773925960063934,0.2509367167949676,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9225706458091736,0.378230482339859,0.3589684069156647,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8527452349662781,0.300586462020874,0.2112245857715606,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8885684609413147,0.3403256237506866,0.3233591914176941,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8019247651100159,0.2471270710229873,1.1191720962524414,291.03179931640625,291.0260009765625,289.25,286.7260131835937,291.0316162109375,297.2219543457031,291.0317687988281,1.0,0.5028249025344849,1.0,1.0,0.281610757112503,1.0,-2.717691659927368,2.110833644866944,0.6068578362464905,1.495797634124756,0.0,0.0,0.0,129.85565185546875,138.0,-0.2186995893716812,-0.0,1629.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8259876370429993,0.2779712975025177,0.2515610158443451,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9152565002441406,0.3795861303806305,0.3603554368019104,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8470918536186218,0.3016451597213745,0.2120421677827835,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8822838068008423,0.3415007293224334,0.3245768249034881,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7950278520584106,0.2468457221984863,1.1184284687042236,291.0308837890625,291.0260009765625,289.25,286.741943359375,291.0303649902344,297.2218322753906,291.0308532714844,1.0,0.50534987449646,1.0,1.0,0.2813524007797241,1.0,-2.721660852432251,2.114318609237671,0.6073421239852905,1.498367428779602,0.0,0.0,0.0,132.8258514404297,141.0,-0.9839767813682556,-0.0,1648.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8259876370429993,0.2779712975025177,0.2515610158443451,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9152565002441406,0.3795861303806305,0.3603554368019104,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8470918536186218,0.3016451597213745,0.2120421677827835,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8822838068008423,0.3415007293224334,0.3245768249034881,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7950278520584106,0.2468457221984863,1.1184284687042236,291.0308837890625,291.0260009765625,289.25,286.741943359375,291.0303649902344,297.2218322753906,291.0308532714844,1.0,0.50534987449646,1.0,1.0,0.2813524007797241,1.0,-2.721660852432251,2.114318609237671,0.6073421239852905,1.498367428779602,0.0,0.0,0.0,132.8258514404297,141.0,-0.9839767813682556,-0.0,1648.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8206014037132263,0.2785473465919494,0.252183049917221,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.90856271982193,0.3809373676776886,0.3617385029792785,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8418290615081787,0.3027097284793854,0.2128640115261078,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8763865828514099,0.3426735401153564,0.3257924914360046,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7884847521781921,0.2465757429599762,1.1177382469177246,291.0298156738281,291.0260009765625,289.25,286.7582702636719,291.0291442871094,297.2216796875,291.02978515625,1.0,0.5078821778297424,1.0,1.0,0.2810940742492676,1.0,-2.725689172744751,2.1178464889526367,0.6078428626060486,1.5009677410125732,0.0,0.0,0.0,135.80990600585938,144.0,-1.3614404201507568,-0.0,1668.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8206014037132263,0.2785473465919494,0.252183049917221,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.90856271982193,0.3809373676776886,0.3617385029792785,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8418290615081787,0.3027097284793854,0.2128640115261078,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8763865828514099,0.3426735401153564,0.3257924914360046,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7884847521781921,0.2465757429599762,1.1177382469177246,291.0298156738281,291.0260009765625,289.25,286.7582702636719,291.0291442871094,297.2216796875,291.02978515625,1.0,0.5078821778297424,1.0,1.0,0.2810940742492676,1.0,-2.725689172744751,2.1178464889526367,0.6078428626060486,1.5009677410125732,0.0,0.0,0.0,135.80990600585938,144.0,-1.3614404201507568,-0.0,1668.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154413104057312,0.2791233956813812,0.2528044283390045,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902571976184845,0.3822862803936004,0.363118827342987,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8369233012199402,0.3037820160388946,0.2136908918619156,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8708636164665222,0.343845933675766,0.3270073235034942,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7822956442832947,0.2463179230690002,1.117101550102234,291.0290222167969,291.0260009765625,289.25,286.7748107910156,291.02862548828125,297.22149658203125,291.0290222167969,1.0,0.5104182362556458,1.0,1.0,0.2809276878833771,1.0,-2.729783296585083,2.121178150177002,0.6086052060127258,1.5033589601516724,0.0,0.0,0.0,138.80152893066406,147.0,-1.0863378047943115,-0.0,1688.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154413104057312,0.2791233956813812,0.2528044283390045,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902571976184845,0.3822862803936004,0.363118827342987,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8369233012199402,0.3037820160388946,0.2136908918619156,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8708636164665222,0.343845933675766,0.3270073235034942,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7822956442832947,0.2463179230690002,1.117101550102234,291.0290222167969,291.0260009765625,289.25,286.7748107910156,291.02862548828125,297.22149658203125,291.0290222167969,1.0,0.5104182362556458,1.0,1.0,0.2809276878833771,1.0,-2.729783296585083,2.121178150177002,0.6086052060127258,1.5033589601516724,0.0,0.0,0.0,138.80152893066406,147.0,-1.0863378047943115,-0.0,1688.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8104486465454102,0.2797025442123413,0.2534280717372894,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8971043229103088,0.3836356997489929,0.3644990026950836,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8323423266410828,0.3048649132251739,0.2145247310400009,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8657012581825256,0.345020592212677,0.328223705291748,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.7764588594436646,0.2460744082927703,1.116527080535889,291.0284729003906,291.0260009765625,289.25,286.7914428710937,291.0281677246094,297.22137451171875,291.0284729003906,1.0,0.5129573345184326,1.0,1.0,0.2807613015174866,1.0,-2.733964681625366,2.1245639324188232,0.6094009280204773,1.505785346031189,0.0,0.0,0.0,141.79515075683594,150.0,-0.8618712425231934,-0.0,1708.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8104486465454102,0.2797025442123413,0.2534280717372894,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8971043229103088,0.3836356997489929,0.3644990026950836,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8323423266410828,0.3048649132251739,0.2145247310400009,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8657012581825256,0.345020592212677,0.328223705291748,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.7764588594436646,0.2460744082927703,1.116527080535889,291.0284729003906,291.0260009765625,289.25,286.7914428710937,291.0281677246094,297.22137451171875,291.0284729003906,1.0,0.5129573345184326,1.0,1.0,0.2807613015174866,1.0,-2.733964681625366,2.1245639324188232,0.6094009280204773,1.505785346031189,0.0,0.0,0.0,141.79515075683594,150.0,-0.8618712425231934,-0.0,1708.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8079941868782043,0.2799934148788452,0.2537409663200378,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.894487738609314,0.3843107223510742,0.3651893436908722,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8301606178283691,0.3054104149341583,0.2149444371461868,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8632472157478333,0.3456088900566101,0.3288327753543854,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7736678719520569,0.2459580451250076,1.1162638664245603,291.0282287597656,291.0260009765625,289.25,286.7997436523437,291.0279235839844,297.2213134765625,291.0282287597656,1.0,0.5142279267311096,1.0,1.0,0.2806781232357025,1.0,-2.7360901832580566,2.126281499862671,0.6098088622093201,1.5070157051086426,0.0,0.0,0.0,143.292236328125,150.0,-0.7896088361740112,-0.0,1718.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8055562376976013,0.2802852690219879,0.2540546655654907,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8919458389282227,0.3849861323833465,0.3658798933029175,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8280441761016846,0.3059586882591247,0.2153659909963607,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8608728647232056,0.3461979925632477,0.3294424414634704,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7709583640098572,0.2458452880382537,1.1160162687301636,291.028076171875,291.0260009765625,289.25,286.8080139160156,291.0279846191406,297.22125244140625,291.0281066894531,1.0,0.5154991745948792,1.0,1.0,0.2806326150894165,1.0,-2.73823881149292,2.1279187202453613,0.6103201508522034,1.5081613063812256,0.0,0.0,0.0,144.78948974609375,153.0,-0.5616708397865295,-0.0,1728.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8008134961128235,0.2808732390403747,0.2546853125095367,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8870794773101807,0.3863393366336822,0.3672626614570617,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8239895701408386,0.3070645928382873,0.2162151783704757,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8563527464866638,0.3473797142505646,0.3306645452976227,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.7657764554023743,0.2456310540437698,1.1155697107315063,291.0281066894531,291.0260009765625,289.25,286.8243713378906,291.0281982421875,297.2212219238281,291.0281066894531,1.0,0.5180438160896301,1.0,1.0,0.2805416285991668,1.0,-2.7426109313964844,2.131232976913452,0.6113780736923218,1.5104756355285645,0.0,0.0,0.0,147.78359985351562,156.0,-0.1355982273817062,-0.0,1749.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8008134961128235,0.2808732390403747,0.2546853125095367,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8870794773101807,0.3863393366336822,0.3672626614570617,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8239895701408386,0.3070645928382873,0.2162151783704757,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8563527464866638,0.3473797142505646,0.3306645452976227,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.7657764554023743,0.2456310540437698,1.1155697107315063,291.0281066894531,291.0260009765625,289.25,286.8243713378906,291.0281982421875,297.2212219238281,291.0281066894531,1.0,0.5180438160896301,1.0,1.0,0.2805416285991668,1.0,-2.7426109313964844,2.131232976913452,0.6113780736923218,1.5104756355285645,0.0,0.0,0.0,147.78359985351562,156.0,-0.1355982273817062,-0.0,1749.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7963067889213562,0.281467080116272,0.2553210258483886,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8824895024299622,0.3876959979534149,0.3686484098434448,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8201441764831543,0.308183491230011,0.2170732617378235,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8521172404289246,0.3485663831233978,0.3318910598754883,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7608965635299683,0.2454325854778289,1.115193009376526,291.0282287597656,291.0260009765625,289.25,286.84039306640625,291.0284423828125,297.22119140625,291.0282592773437,1.0,0.5205919742584229,1.0,1.0,0.2804506421089172,1.0,-2.7470924854278564,2.1346242427825928,0.6124683022499084,1.5128436088562012,0.0,0.0,0.0,150.77647399902344,159.0,0.0992822721600532,-0.0,1770.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7963067889213562,0.281467080116272,0.2553210258483886,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8824895024299622,0.3876959979534149,0.3686484098434448,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8201441764831543,0.308183491230011,0.2170732617378235,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8521172404289246,0.3485663831233978,0.3318910598754883,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7608965635299683,0.2454325854778289,1.115193009376526,291.0282287597656,291.0260009765625,289.25,286.84039306640625,291.0284423828125,297.22119140625,291.0282592773437,1.0,0.5205919742584229,1.0,1.0,0.2804506421089172,1.0,-2.7470924854278564,2.1346242427825928,0.6124683022499084,1.5128436088562012,0.0,0.0,0.0,150.77647399902344,159.0,0.0992822721600532,-0.0,1770.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.792020857334137,0.2820662260055542,0.2559613883495331,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8781545162200928,0.3890557289123535,0.3700369000434875,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.816470742225647,0.309314876794815,0.2179398983716964,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8481383919715881,0.3497576117515564,0.3331217467784881,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7562951445579529,0.2452490925788879,1.1148828268051147,291.0284423828125,291.0260009765625,289.25,286.8558959960937,291.0287475585937,297.2212219238281,291.0284729003906,1.0,0.5231436491012573,1.0,1.0,0.280365914106369,1.0,-2.751678228378296,2.13807225227356,0.6136059761047363,1.5152459144592283,0.0,0.0,0.0,153.769287109375,147.0,0.2682384252548218,-0.0,1791.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.792020857334137,0.2820662260055542,0.2559613883495331,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8781545162200928,0.3890557289123535,0.3700369000434875,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.816470742225647,0.309314876794815,0.2179398983716964,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8481383919715881,0.3497576117515564,0.3331217467784881,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7562951445579529,0.2452490925788879,1.1148828268051147,291.0284423828125,291.0260009765625,289.25,286.8558959960937,291.0287475585937,297.2212219238281,291.0284729003906,1.0,0.5231436491012573,1.0,1.0,0.280365914106369,1.0,-2.751678228378296,2.13807225227356,0.6136059761047363,1.5152459144592283,0.0,0.0,0.0,153.769287109375,147.0,0.2682384252548218,-0.0,1791.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7979469895362854,0.2826807498931885,0.2563886940479278,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8851186037063599,0.3904237151145935,0.3711963593959808,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8224636912345886,0.3104652762413025,0.2186443507671356,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8544799089431763,0.3509584665298462,0.3341246545314789,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7609810829162598,0.245085209608078,1.1135368347167969,291.0285949707031,291.0260009765625,289.25,286.87078857421875,291.02862548828125,297.2214050292969,291.0285949707031,1.0,0.5210943818092346,1.0,1.0,0.2802811861038208,1.0,-2.7540225982666016,2.139945268630981,0.6140773296356201,1.516611933708191,0.0,0.0,0.0,150.7509765625,135.0,0.1041210070252418,-0.0,1780.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
