time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7979469895362854,0.2826807498931885,0.2563886940479278,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8851186037063599,0.3904237151145935,0.3711963593959808,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8224636912345886,0.3104652762413025,0.2186443507671356,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8544799089431763,0.3509584665298462,0.3341246545314789,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7609810829162598,0.245085209608078,1.1135368347167969,291.0285949707031,291.0260009765625,289.25,286.87078857421875,291.02862548828125,297.2214050292969,291.0285949707031,1.0,0.5210943818092346,1.0,1.0,0.2802811861038208,1.0,-2.7540225982666016,2.139945268630981,0.6140773296356201,1.516611933708191,0.0,0.0,0.0,150.7509765625,135.0,0.1041210070252418,-0.0,1780.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8038569092750549,0.2830036580562591,0.2565560638904571,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8919061422348022,0.3911181390285492,0.3717228770256042,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8281934261322021,0.3110560178756714,0.218960702419281,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8607257008552551,0.3515700399875641,0.3345735073089599,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.76606285572052,0.2450188547372818,1.1126329898834229,291.0285339355469,291.0260009765625,289.25,286.8779602050781,291.0284729003906,297.2216186523437,291.0285339355469,1.0,0.5190938115119934,1.0,1.0,0.2802388072013855,1.0,-2.754690170288086,2.1405303478240967,0.614159882068634,1.5170421600341797,0.0,0.0,0.0,147.6718292236328,135.0,-0.0416985601186752,-0.0,1766.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8112388849258423,0.283337652683258,0.2567080557346344,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9005351662635803,0.39182049036026,0.3722299933433532,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8354566693305969,0.3116580545902252,0.2192650884389877,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8687623143196106,0.3521900177001953,0.3350034356117248,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7727207541465759,0.2449643611907959,1.1116540431976318,291.0284118652344,291.0260009765625,289.25,286.8848876953125,291.0282592773437,297.221923828125,291.02838134765625,1.0,0.5166336894035339,1.0,1.0,0.2801869809627533,1.0,-2.755188703536988,2.141021728515625,0.6141669154167175,1.5174130201339722,0.0,0.0,0.0,143.9106903076172,123.0,-0.2093035578727722,-0.0,1750.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8295378684997559,0.284037172794342,0.2569875419139862,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.9250345826148988,0.3932484984397888,0.3732101321220398,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8549647331237793,0.3128954470157623,0.2198557257652282,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8903347253799438,0.3534550368785858,0.3358307778835296,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.790818452835083,0.2448916882276535,1.109591364860535,291.02801513671875,291.0260009765625,289.25,286.8980712890625,291.0277404785156,297.22271728515625,291.0279846191406,1.0,0.5107412934303284,1.0,1.0,0.2800832986831665,1.0,-2.755927801132202,2.1418282985687256,0.6140995621681213,1.5180301666259766,0.0,0.0,0.0,134.95472717285156,111.0,-0.4656221270561218,-0.0,1709.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8295378684997559,0.284037172794342,0.2569875419139862,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.9250345826148988,0.3932484984397888,0.3732101321220398,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8549647331237793,0.3128954470157623,0.2198557257652282,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8903347253799438,0.3534550368785858,0.3358307778835296,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.790818452835083,0.2448916882276535,1.109591364860535,291.02801513671875,291.0260009765625,289.25,286.8980712890625,291.0277404785156,297.22271728515625,291.0279846191406,1.0,0.5107412934303284,1.0,1.0,0.2800832986831665,1.0,-2.755927801132202,2.1418282985687256,0.6140995621681213,1.5180301666259766,0.0,0.0,0.0,134.95472717285156,111.0,-0.4656221270561218,-0.0,1709.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8547244668006897,0.2847747504711151,0.2572557330131531,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9590684175491332,0.3947058022022247,0.3741694688796997,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.882863461971283,0.3141747415065765,0.220439925789833,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.921525239944458,0.3547514975070953,0.3366393744945526,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8155733346939087,0.2448660880327224,1.1075094938278198,291.0275573730469,291.0260009765625,289.25,286.91015625,291.0272521972656,297.22369384765625,291.02752685546875,1.0,0.5039949417114258,1.0,1.0,0.2799796164035797,1.0,-2.756574869155884,2.142570972442627,0.6140039563179016,1.5185999870300293,0.0,0.0,0.0,124.75666809082033,99.0,-0.5774334073066711,-0.0,1662.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8547244668006897,0.2847747504711151,0.2572557330131531,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9590684175491332,0.3947058022022247,0.3741694688796997,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.882863461971283,0.3141747415065765,0.220439925789833,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.921525239944458,0.3547514975070953,0.3366393744945526,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8155733346939087,0.2448660880327224,1.1075094938278198,291.0275573730469,291.0260009765625,289.25,286.91015625,291.0272521972656,297.22369384765625,291.02752685546875,1.0,0.5039949417114258,1.0,1.0,0.2799796164035797,1.0,-2.756574869155884,2.142570972442627,0.6140039563179016,1.5185999870300293,0.0,0.0,0.0,124.75666809082033,99.0,-0.5774334073066711,-0.0,1662.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8914806246757507,0.2855459153652191,0.2575275301933288,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9961919188499452,0.3961898684501648,0.3751256167888641,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9238479733467102,0.3154928684234619,0.2210303097963333,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.965971291065216,0.3560767769813537,0.3374468088150024,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8474917411804199,0.2448846250772476,1.1054917573928833,291.0272521972656,291.0260009765625,289.25,286.9210510253906,291.027099609375,297.224853515625,291.0272521972656,1.0,0.4967366755008697,1.0,1.0,0.2799118161201477,1.0,-2.7573060989379883,2.1432769298553467,0.6140292286872864,1.5191150903701782,0.0,0.0,0.0,113.83157348632812,102.0,-0.4195024669170379,-0.0,1611.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8914806246757507,0.2855459153652191,0.2575275301933288,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9961919188499452,0.3961898684501648,0.3751256167888641,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9238479733467102,0.3154928684234619,0.2210303097963333,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.965971291065216,0.3560767769813537,0.3374468088150024,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8474917411804199,0.2448846250772476,1.1054917573928833,291.0272521972656,291.0260009765625,289.25,286.9210510253906,291.027099609375,297.224853515625,291.0272521972656,1.0,0.4967366755008697,1.0,1.0,0.2799118161201477,1.0,-2.7573060989379883,2.1432769298553467,0.6140292286872864,1.5191150903701782,0.0,0.0,0.0,113.83157348632812,102.0,-0.4195024669170379,-0.0,1611.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9061934351921082,0.2862964868545532,0.2580821514129638,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9990000128746032,0.3982647061347961,0.3642867505550384,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9415274262428284,0.3168003261089325,0.2218463122844696,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9808732867240906,0.3573839366436004,0.3385519385337829,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8599077463150024,0.2448997646570205,1.104948878288269,291.02618408203125,291.0260009765625,289.25,286.9305725097656,291.02490234375,297.2279357910156,291.0260925292969,1.0,0.4930002689361572,1.0,1.0,0.2798440158367157,1.0,-2.746380090713501,2.135786771774292,0.6105931401252747,1.51421058177948,0.0,0.0,0.0,110.08029174804688,105.0,-1.6104457378387451,-0.0,1578.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9061934351921082,0.2862964868545532,0.2580821514129638,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9990000128746032,0.3982647061347961,0.3642867505550384,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9415274262428284,0.3168003261089325,0.2218463122844696,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.9808732867240906,0.3573839366436004,0.3385519385337829,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8599077463150024,0.2448997646570205,1.104948878288269,291.02618408203125,291.0260009765625,289.25,286.9305725097656,291.02490234375,297.2279357910156,291.0260925292969,1.0,0.4930002689361572,1.0,1.0,0.2798440158367157,1.0,-2.746380090713501,2.135786771774292,0.6105931401252747,1.51421058177948,0.0,0.0,0.0,110.08029174804688,105.0,-1.6104457378387451,-0.0,1578.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.910506784915924,0.2866696119308471,0.2583847343921661,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.3996727466583252,0.35999596118927,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9464441537857056,0.3174576759338379,0.2222778052091598,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9847286343574524,0.358038991689682,0.3391343057155609,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.863256573677063,0.2449167817831039,1.1048508882522583,291.02545166015625,291.0260009765625,289.25,286.9347839355469,291.02447509765625,297.2309875488281,291.025390625,1.0,0.4919392168521881,1.0,1.0,0.2798101007938385,1.0,-2.7429161071777344,2.1334657669067383,0.6094503402709961,1.5125608444213867,0.0,0.0,0.0,109.1193618774414,105.0,-1.6446367502212524,-0.0,1568.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9135929942131042,0.2870438694953918,0.2586989104747772,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.4011653065681457,0.3571919500827789,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9499003887176514,0.318119466304779,0.2227207869291305,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9873648881912231,0.358696848154068,0.3397306799888611,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8655014634132385,0.2449420541524887,1.1048448085784912,291.025146484375,291.0260009765625,289.25,286.9385681152344,291.0247497558594,297.2343444824219,291.0251159667969,1.0,0.4913447201251983,1.0,1.0,0.2798087000846863,1.0,-2.7411625385284424,2.132252693176269,0.6089097261428833,1.5116921663284302,0.0,0.0,0.0,108.51612854003906,108.0,-1.1012238264083862,-0.0,1563.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9165757298469543,0.2877983450889587,0.2593565285205841,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9990000128746032,0.4041126370429992,0.3550446033477783,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.953425407409668,0.3194576799869537,0.2236357927322387,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9899455308914183,0.3600214421749115,0.3409575223922729,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.867300808429718,0.2450146675109863,1.1050604581832886,291.0256652832031,291.0260009765625,289.25,286.9449462890625,291.0262451171875,297.2404479980469,291.0257263183594,1.0,0.4913245439529419,1.0,1.0,0.2798058688640594,1.0,-2.7421998977661133,2.132997274398804,0.6092025637626648,1.5121313333511353,0.0,0.0,0.0,108.14131927490234,126.0,0.4198120534420013,-0.0,1563.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9165757298469543,0.2877983450889587,0.2593565285205841,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9990000128746032,0.4041126370429992,0.3550446033477783,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.953425407409668,0.3194576799869537,0.2236357927322387,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9899455308914183,0.3600214421749115,0.3409575223922729,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.867300808429718,0.2450146675109863,1.1050604581832886,291.0256652832031,291.0260009765625,289.25,286.9449462890625,291.0262451171875,297.2404479980469,291.0257263183594,1.0,0.4913245439529419,1.0,1.0,0.2798058688640594,1.0,-2.7421998977661133,2.132997274398804,0.6092025637626648,1.5121313333511353,0.0,0.0,0.0,108.14131927490234,126.0,0.4198120534420013,-0.0,1563.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9022892713546752,0.288600206375122,0.2601810395717621,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9990000128746032,0.4061288833618164,0.3718082010746002,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9387569427490234,0.3208554089069366,0.2246884703636169,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9781676530838012,0.3613990545272827,0.3423638045787811,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8544865846633911,0.2451504915952682,1.1061903238296509,291.0282592773437,291.0260009765625,289.25,286.94952392578125,291.0320129394531,297.24237060546875,291.0285949707031,1.0,0.4981972873210907,1.0,1.0,0.2798030376434326,1.0,-2.767617464065552,2.150871753692627,0.6167458295822144,1.523937702178955,0.0,0.0,0.0,112.30369567871094,144.0,3.7694191932678223,-0.0,1619.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9022892713546752,0.288600206375122,0.2601810395717621,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9990000128746032,0.4061288833618164,0.3718082010746002,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9387569427490234,0.3208554089069366,0.2246884703636169,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9781676530838012,0.3613990545272827,0.3423638045787811,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8544865846633911,0.2451504915952682,1.1061903238296509,291.0282592773437,291.0260009765625,289.25,286.94952392578125,291.0320129394531,297.24237060546875,291.0285949707031,1.0,0.4981972873210907,1.0,1.0,0.2798030376434326,1.0,-2.767617464065552,2.150871753692627,0.6167458295822144,1.523937702178955,0.0,0.0,0.0,112.30369567871094,144.0,3.7694191932678223,-0.0,1619.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.890146017074585,0.2939028143882751,0.2641971707344055,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.9975146651268004,0.4112113118171692,0.3886360228061676,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9246936440467834,0.3268992304801941,0.2282831966876983,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.9655280113220216,0.367458164691925,0.3472265601158142,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8440546989440918,0.2502913475036621,1.1246663331985474,291.0408630371094,291.0260009765625,289.25,286.95269775390625,291.0523681640625,297.2792663574219,291.0418701171875,1.0,0.5106723308563232,1.0,1.0,0.2797661125659942,1.0,-2.82535171508789,2.191462993621826,0.6338885426521301,1.551411747932434,0.0,0.0,0.0,118.70004272460938,162.0,15.573923110961914,-0.0,1736.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.890146017074585,0.2939028143882751,0.2641971707344055,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.9975146651268004,0.4112113118171692,0.3886360228061676,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9246936440467834,0.3268992304801941,0.2282831966876983,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.9655280113220216,0.367458164691925,0.3472265601158142,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8440546989440918,0.2502913475036621,1.1246663331985474,291.0408630371094,291.0260009765625,289.25,286.95269775390625,291.0523681640625,297.2792663574219,291.0418701171875,1.0,0.5106723308563232,1.0,1.0,0.2797661125659942,1.0,-2.82535171508789,2.191462993621826,0.6338885426521301,1.551411747932434,0.0,0.0,0.0,118.70004272460938,162.0,15.573923110961914,-0.0,1736.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8583688735961914,0.2974640727043152,0.2681444585323334,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.9657632112503052,0.4150425493717193,0.3928380906581878,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8897530436515808,0.3314716517925262,0.2320119440555572,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9276654720306396,0.3720788955688476,0.3523131906986236,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.8170356750488281,0.2543009519577026,1.1459100246429443,291.0555114746094,291.0260009765625,289.25,286.9549560546875,291.0660400390625,297.2982177734375,291.05621337890625,1.0,0.525517463684082,1.0,1.0,0.2797292172908783,1.0,-2.8709535598754883,2.223505973815918,0.6474475860595703,1.5734329223632812,0.0,0.0,0.0,131.89022827148438,180.0,18.012306213378906,-0.0,1871.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8583688735961914,0.2974640727043152,0.2681444585323334,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.9657632112503052,0.4150425493717193,0.3928380906581878,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8897530436515808,0.3314716517925262,0.2320119440555572,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9276654720306396,0.3720788955688476,0.3523131906986236,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.8170356750488281,0.2543009519577026,1.1459100246429443,291.0555114746094,291.0260009765625,289.25,286.9549560546875,291.0660400390625,297.2982177734375,291.05621337890625,1.0,0.525517463684082,1.0,1.0,0.2797292172908783,1.0,-2.8709535598754883,2.223505973815918,0.6474475860595703,1.5734329223632812,0.0,0.0,0.0,131.89022827148438,180.0,18.012306213378906,-0.0,1871.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8426255583763123,0.2988536655902862,0.2697538137435913,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.9458674788475036,0.4168156385421753,0.3948254585266113,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8728325963020325,0.3334199786186218,0.2336418777704239,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.907684326171875,0.374048113822937,0.3545394241809845,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8022449016571045,0.2559862434864044,1.1552189588546753,291.0616455078125,291.0260009765625,289.25,286.95574951171875,291.0715026855469,297.3045959472656,291.0622863769531,1.0,0.5332795977592468,1.0,1.0,0.2797107696533203,1.0,-2.8911032676696777,2.2376747131347656,0.6534284949302673,1.5831540822982788,0.0,0.0,0.0,139.7836456298828,180.0,17.40165901184082,-0.0,1942.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8281795382499695,0.3000768721103668,0.2712100744247436,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9257691502571106,0.418506920337677,0.3967559933662414,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8572525382041931,0.335214227437973,0.2351666390895843,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8906160593032837,0.3758593201637268,0.3566199839115143,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.787726640701294,0.2575045824050903,1.1638263463974,291.06561279296875,291.0260009765625,289.25,286.9563903808594,291.0718688964844,297.3094787597656,291.06591796875,1.0,0.5411075353622437,1.0,1.0,0.279073029756546,1.0,-2.909855842590332,2.252532958984375,0.657322883605957,1.5938684940338137,0.0,0.0,0.0,148.22235107421875,198.0,13.40199851989746,-0.0,2015.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8017579913139343,0.3021586537361145,0.2737948000431061,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8924388885498047,0.4216548502445221,0.4004368484020233,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8309224843978882,0.3384391069412231,0.2379710227251052,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8612369298934937,0.379107803106308,0.3604391813278198,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.7623692154884338,0.260112851858139,1.179213285446167,291.06744384765625,291.0260009765625,289.25,286.9570617675781,291.0699768066406,297.3157958984375,291.06756591796875,1.0,0.5566823482513428,1.0,1.0,0.2777975499629974,1.0,-2.943847894668579,2.2800655364990234,0.6637824773788452,1.613897681236267,0.0,0.0,0.0,166.15377807617188,201.0,5.241477966308594,-0.0,2162.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8017579913139343,0.3021586537361145,0.2737948000431061,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8924388885498047,0.4216548502445221,0.4004368484020233,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8309224843978882,0.3384391069412231,0.2379710227251052,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8612369298934937,0.379107803106308,0.3604391813278198,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.7623692154884338,0.260112851858139,1.179213285446167,291.06744384765625,291.0260009765625,289.25,286.9570617675781,291.0699768066406,297.3157958984375,291.06756591796875,1.0,0.5566823482513428,1.0,1.0,0.2777975499629974,1.0,-2.943847894668579,2.2800655364990234,0.6637824773788452,1.613897681236267,0.0,0.0,0.0,166.15377807617188,201.0,5.241477966308594,-0.0,2162.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.7866599559783936,0.3039359450340271,0.2758605480194092,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.8758611083030701,0.4245547950267792,0.4036553800106048,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8173055648803711,0.3413250148296356,0.2403548955917358,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8462647795677185,0.3820051550865173,0.3636777400970459,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.749428391456604,0.2622757852077484,1.1914441585540771,291.0661315917969,291.0260009765625,289.25,286.95709228515625,291.0660400390625,297.3187255859375,291.0661315917969,1.0,0.567420244216919,1.0,1.0,0.2765220701694488,1.0,-2.9716672897338867,2.303317308425904,0.6683498620986938,1.631065845489502,0.0,0.0,0.0,178.53884887695312,189.0,-0.2122218161821365,-0.0,2273.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.7866599559783936,0.3039359450340271,0.2758605480194092,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.8758611083030701,0.4245547950267792,0.4036553800106048,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8173055648803711,0.3413250148296356,0.2403548955917358,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8462647795677185,0.3820051550865173,0.3636777400970459,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.749428391456604,0.2622757852077484,1.1914441585540771,291.0661315917969,291.0260009765625,289.25,286.95709228515625,291.0660400390625,297.3187255859375,291.0661315917969,1.0,0.567420244216919,1.0,1.0,0.2765220701694488,1.0,-2.9716672897338867,2.303317308425904,0.6683498620986938,1.631065845489502,0.0,0.0,0.0,178.53884887695312,189.0,-0.2122218161821365,-0.0,2273.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.7860686182975769,0.3055653870105743,0.2773973643779754,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.8755098581314087,0.427289605140686,0.406314492225647,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.817376434803009,0.3440082967281341,0.2422915399074554,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8461112976074219,0.3846871852874756,0.3662993609905243,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.7493487596511841,0.2641301155090332,1.2003158330917358,291.0606384277344,291.0260009765625,289.25,286.9564819335937,291.0572204589844,297.3195495605469,291.0603942871094,1.0,0.5710481405258179,1.0,1.0,0.2748367190361023,1.0,-2.9928619861602783,2.323117971420288,0.6697440147399902,1.646270990371704,0.0,0.0,0.0,180.8756256103516,177.0,-6.247953414916992,-0.0,2323.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.7860686182975769,0.3055653870105743,0.2773973643779754,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.8755098581314087,0.427289605140686,0.406314492225647,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.817376434803009,0.3440082967281341,0.2422915399074554,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8461112976074219,0.3846871852874756,0.3662993609905243,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.7493487596511841,0.2641301155090332,1.2003158330917358,291.0606384277344,291.0260009765625,289.25,286.9564819335937,291.0572204589844,297.3195495605469,291.0603942871094,1.0,0.5710481405258179,1.0,1.0,0.2748367190361023,1.0,-2.9928619861602783,2.323117971420288,0.6697440147399902,1.646270990371704,0.0,0.0,0.0,180.8756256103516,177.0,-6.247953414916992,-0.0,2323.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.7936354279518127,0.3071308732032776,0.2786398231983185,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8842306137084961,0.4299188554286957,0.4086278676986694,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.8251696228981018,0.3465742468833923,0.2439609766006469,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8542144298553467,0.3872398138046264,0.3685476183891296,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.75641268491745,0.2657806873321533,1.2070587873458862,291.05230712890625,291.0260009765625,289.25,286.95538330078125,291.0471496582031,297.3191833496094,291.052001953125,1.0,0.5708099007606506,1.0,1.0,0.2731513679027557,1.0,-3.009955406188965,2.340116739273072,0.669838547706604,1.6595523357391355,0.0,0.0,0.0,177.11805725097656,165.0,-10.283588409423828,-0.0,2335.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.7936354279518127,0.3071308732032776,0.2786398231983185,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8842306137084961,0.4299188554286957,0.4086278676986694,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.8251696228981018,0.3465742468833923,0.2439609766006469,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8542144298553467,0.3872398138046264,0.3685476183891296,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.75641268491745,0.2657806873321533,1.2070587873458862,291.05230712890625,291.0260009765625,289.25,286.95538330078125,291.0471496582031,297.3191833496094,291.052001953125,1.0,0.5708099007606506,1.0,1.0,0.2731513679027557,1.0,-3.009955406188965,2.340116739273072,0.669838547706604,1.6595523357391355,0.0,0.0,0.0,177.11805725097656,165.0,-10.283588409423828,-0.0,2335.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7995824813842773,0.3079011142253876,0.2791965007781982,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.891033947467804,0.4312053322792053,0.4097016453742981,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8310661315917969,0.3478281795978546,0.2447331994771957,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.8605518937110901,0.3884832561016083,0.3695833683013916,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7619232535362244,0.2665511965751648,1.2099045515060425,291.047607421875,291.0260009765625,289.25,286.9546203613281,291.0418395996094,297.3186950683594,291.0472717285156,1.0,0.5697643160820007,1.0,1.0,0.2723087072372436,1.0,-3.0175108909606934,2.347931146621704,0.6695798635482788,1.6657251119613647,0.0,0.0,0.0,173.8386688232422,165.0,-11.643058776855469,-0.0,2332.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.8067440986633301,0.3086670339107513,0.2797247767448425,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8992453217506409,0.4324783086776733,0.410736471414566,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.8381586670875549,0.3490689098834991,0.2454766780138015,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.86827152967453,0.3897112309932709,0.3705779910087585,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.7686301469802856,0.2672944068908691,1.2124985456466677,291.0435485839844,291.0260009765625,289.25,286.95379638671875,291.0389099121094,297.3180847167969,291.0433654785156,1.0,0.5682969093322754,1.0,1.0,0.2718141078948974,1.0,-3.024598836898804,2.354461669921875,0.6701371073722839,1.6707202196121216,0.0,0.0,0.0,169.9263916015625,153.0,-11.017632484436035,-0.0,2324.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8236165642738342,0.3102051019668579,0.2807319164276123,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9211687445640564,0.4350053668022156,0.4127292931079864,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8562541007995605,0.3515331447124481,0.2469077557325363,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8879469633102417,0.3921434581279754,0.3724853992462158,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.7857089042663574,0.2687254250049591,1.2171478271484375,291.0374450683594,291.0260009765625,289.25,286.9518127441406,291.0333557128906,297.3167419433594,291.0372314453125,1.0,0.5644598007202148,1.0,1.0,0.2708249688148498,1.0,-3.037808895111084,2.3667235374450684,0.6710852384567261,1.680120825767517,0.0,0.0,0.0,160.7425537109375,141.0,-9.292868614196776,-0.0,2301.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8236165642738342,0.3102051019668579,0.2807319164276123,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9211687445640564,0.4350053668022156,0.4127292931079864,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8562541007995605,0.3515331447124481,0.2469077557325363,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8879469633102417,0.3921434581279754,0.3724853992462158,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.7857089042663574,0.2687254250049591,1.2171478271484375,291.0374450683594,291.0260009765625,289.25,286.9518127441406,291.0333557128906,297.3167419433594,291.0372314453125,1.0,0.5644598007202148,1.0,1.0,0.2708249688148498,1.0,-3.037808895111084,2.3667235374450684,0.6710852384567261,1.680120825767517,0.0,0.0,0.0,160.7425537109375,141.0,-9.292868614196776,-0.0,2301.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.844928503036499,0.3117507696151733,0.2817039489746094,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9508870840072632,0.4375136494636535,0.4146583676338196,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8805792331695557,0.3539822399616241,0.2482939213514328,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9143053889274596,0.3945532739162445,0.3743248283863067,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8079704642295837,0.27010378241539,1.2213231325149536,291.0314636230469,291.0260009765625,289.25,286.94952392578125,291.02764892578125,297.3153381347656,291.0312805175781,1.0,0.5598422288894653,1.0,1.0,0.2698357999324798,1.0,-3.050194501876831,2.378420114517212,0.6717742681503296,1.6891371011734009,0.0,0.0,0.0,150.38876342773438,129.0,-8.59677791595459,-0.0,2270.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
