time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.844928503036499,0.3117507696151733,0.2817039489746094,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9508870840072632,0.4375136494636535,0.4146583676338196,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8805792331695557,0.3539822399616241,0.2482939213514328,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9143053889274596,0.3945532739162445,0.3743248283863067,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8079704642295837,0.27010378241539,1.2213231325149536,291.0314636230469,291.0260009765625,289.25,286.94952392578125,291.02764892578125,297.3153381347656,291.0312805175781,1.0,0.5598422288894653,1.0,1.0,0.2698357999324798,1.0,-3.050194501876831,2.378420114517212,0.6717742681503296,1.6891371011734009,0.0,0.0,0.0,150.38876342773438,129.0,-8.59677791595459,-0.0,2270.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8738016486167908,0.3133077025413513,0.2826586365699768,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9837816953659058,0.4400132000446319,0.4165490865707397,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9132213592529296,0.3564268946647644,0.2496547251939773,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9513639807701112,0.3969520926475525,0.3761237263679504,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8344646692276001,0.2714498341083526,1.2252049446105957,291.0287170410156,291.0260009765625,289.25,286.9469909667969,291.0272521972656,297.31402587890625,291.0286865234375,1.0,0.554767370223999,1.0,1.0,0.2695733904838562,1.0,-3.0620808601379395,2.3876872062683105,0.6743936538696289,1.695839524269104,0.0,0.0,0.0,139.3606719970703,132.0,-4.634119510650635,-0.0,2234.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8738016486167908,0.3133077025413513,0.2826586365699768,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9837816953659058,0.4400132000446319,0.4165490865707397,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9132213592529296,0.3564268946647644,0.2496547251939773,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9513639807701112,0.3969520926475525,0.3761237263679504,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8344646692276001,0.2714498341083526,1.2252049446105957,291.0287170410156,291.0260009765625,289.25,286.9469909667969,291.0272521972656,297.31402587890625,291.0286865234375,1.0,0.554767370223999,1.0,1.0,0.2695733904838562,1.0,-3.0620808601379395,2.3876872062683105,0.6743936538696289,1.695839524269104,0.0,0.0,0.0,139.3606719970703,132.0,-4.634119510650635,-0.0,2234.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.892128586769104,0.3148771822452545,0.2838495075702667,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.4425208270549774,0.4181458652019501,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9356775879859924,0.3588756322860718,0.2511914074420929,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9719101786613464,0.399350494146347,0.3781555593013763,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8506609201431274,0.2727784812450409,1.230109691619873,291.0278625488281,291.0260009765625,289.25,286.9443054199219,291.0274963378906,297.3128356933594,291.02789306640625,1.0,0.5538933873176575,1.0,1.0,0.2693109512329101,1.0,-3.0756735801696777,2.398099899291992,0.6775736212730408,1.7033147811889648,0.0,0.0,0.0,134.27679443359375,135.0,-2.0289626121521,-0.0,2231.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.892128586769104,0.3148771822452545,0.2838495075702667,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.4425208270549774,0.4181458652019501,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9356775879859924,0.3588756322860718,0.2511914074420929,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9719101786613464,0.399350494146347,0.3781555593013763,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8506609201431274,0.2727784812450409,1.230109691619873,291.0278625488281,291.0260009765625,289.25,286.9443054199219,291.0274963378906,297.3128356933594,291.02789306640625,1.0,0.5538933873176575,1.0,1.0,0.2693109512329101,1.0,-3.0756735801696777,2.398099899291992,0.6775736212730408,1.7033147811889648,0.0,0.0,0.0,134.27679443359375,135.0,-2.0289626121521,-0.0,2231.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8952040672302246,0.315642386674881,0.2845137119293213,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9990000128746032,0.4438759982585907,0.4160153567790985,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9396284222602844,0.3600808382034302,0.2520129382610321,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.975155234336853,0.4005299508571625,0.3792428076267242,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8533991575241089,0.2734178900718689,1.232875943183899,291.0276184082031,291.0260009765625,289.25,286.9429016113281,291.027099609375,297.3124084472656,291.0276184082031,1.0,0.554110586643219,1.0,1.0,0.2691797316074371,1.0,-3.07943058013916,2.401145696640014,0.678284764289856,1.7056138515472412,0.0,0.0,0.0,133.71788024902344,135.0,-1.5857501029968262,-0.0,2235.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8971171379089355,0.3164011240005493,0.2851808667182922,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9990000128746032,0.4453719854354858,0.4144087135791778,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9421900510787964,0.361280232667923,0.2528371512889862,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9771859049797058,0.4017032086849212,0.3803333938121795,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8550980091094971,0.2740484476089477,1.2356444597244265,291.0274658203125,291.0260009765625,289.25,286.9414978027344,291.0276794433594,297.3124694824219,291.02752685546875,1.0,0.5546762347221375,1.0,1.0,0.2691565752029419,1.0,-3.083979368209839,2.40446400642395,0.6795153617858887,1.707918405532837,0.0,0.0,0.0,133.5462646484375,138.0,-0.8229848742485046,-0.0,2243.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.898914635181427,0.3179088532924652,0.2865262031555176,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9990000128746032,0.4484988152980804,0.4139456450939178,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9449219703674316,0.3636704683303833,0.2544951140880584,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9792192578315736,0.4040391147136688,0.3825258016586303,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8566650748252869,0.2752925157546997,1.2412045001983645,291.028564453125,291.0260009765625,289.25,286.9386901855469,291.0297241210937,297.3130798339844,291.0286865234375,1.0,0.5566881895065308,1.0,1.0,0.2691102623939514,1.0,-3.096349239349365,2.4133787155151367,0.6829705238342285,1.7141021490097046,0.0,0.0,0.0,133.95018005371094,141.0,1.031179428100586,-0.0,2267.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.898914635181427,0.3179088532924652,0.2865262031555176,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9990000128746032,0.4484988152980804,0.4139456450939178,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9449219703674316,0.3636704683303833,0.2544951140880584,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9792192578315736,0.4040391147136688,0.3825258016586303,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8566650748252869,0.2752925157546997,1.2412045001983645,291.028564453125,291.0260009765625,289.25,286.9386901855469,291.0297241210937,297.3130798339844,291.0286865234375,1.0,0.5566881895065308,1.0,1.0,0.2691102623939514,1.0,-3.096349239349365,2.4133787155151367,0.6829705238342285,1.7141021490097046,0.0,0.0,0.0,133.95018005371094,141.0,1.031179428100586,-0.0,2267.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8986684679985046,0.3194030523300171,0.2878822684288025,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9990000128746032,0.4515026807785034,0.4162362813949585,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9452813863754272,0.3660483658313751,0.2561622262001037,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9792839884757996,0.4063591659069061,0.3847273886203766,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8563737273216248,0.276513397693634,1.2467751502990725,291.0304870605469,291.0260009765625,289.25,286.9359130859375,291.0322265625,297.3132629394531,291.0306396484375,1.0,0.5595918893814087,1.0,1.0,0.2690639495849609,1.0,-3.11207914352417,2.4246788024902344,0.6874001622200012,1.7219326496124268,0.0,0.0,0.0,135.1058807373047,144.0,2.2984611988067627,-0.0,2302.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8986684679985046,0.3194030523300171,0.2878822684288025,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9990000128746032,0.4515026807785034,0.4162362813949585,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9452813863754272,0.3660483658313751,0.2561622262001037,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9792839884757996,0.4063591659069061,0.3847273886203766,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8563737273216248,0.276513397693634,1.2467751502990725,291.0304870605469,291.0260009765625,289.25,286.9359130859375,291.0322265625,297.3132629394531,291.0306396484375,1.0,0.5595918893814087,1.0,1.0,0.2690639495849609,1.0,-3.11207914352417,2.4246788024902344,0.6874001622200012,1.7219326496124268,0.0,0.0,0.0,135.1058807373047,144.0,2.2984611988067627,-0.0,2302.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.896984338760376,0.3208800852298736,0.2892403602600097,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9990000128746032,0.4542178809642792,0.4204887747764587,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9439753293991088,0.3684102594852447,0.2578316330909729,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9779679179191588,0.4086593389511108,0.386928528547287,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8547732830047607,0.2777073383331299,1.2523125410079956,291.03240966796875,291.0260009765625,289.25,286.9332580566406,291.0341491699219,297.31231689453125,291.0325622558594,1.0,0.5631197690963745,1.0,1.0,0.2689190506935119,1.0,-3.130133390426636,2.437919855117798,0.6922135353088379,1.7311910390853882,0.0,0.0,0.0,136.80447387695312,147.0,2.5295748710632324,-0.0,2345.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.896984338760376,0.3208800852298736,0.2892403602600097,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9990000128746032,0.4542178809642792,0.4204887747764587,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9439753293991088,0.3684102594852447,0.2578316330909729,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9779679179191588,0.4086593389511108,0.386928528547287,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8547732830047607,0.2777073383331299,1.2523125410079956,291.03240966796875,291.0260009765625,289.25,286.9332580566406,291.0341491699219,297.31231689453125,291.0325622558594,1.0,0.5631197690963745,1.0,1.0,0.2689190506935119,1.0,-3.130133390426636,2.437919855117798,0.6922135353088379,1.7311910390853882,0.0,0.0,0.0,136.80447387695312,147.0,2.5295748710632324,-0.0,2345.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8943032622337341,0.3223350048065185,0.2905916273593902,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9990000128746032,0.4565905332565307,0.4261501133441925,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9414944648742676,0.3707512021064758,0.2594965100288391,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9756529331207277,0.410934567451477,0.3891197741031647,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8522719144821167,0.2788689732551574,1.2577714920043943,291.03424072265625,291.0260009765625,289.25,286.9307861328125,291.0360107421875,297.3101806640625,291.0343933105469,1.0,0.5670822858810425,1.0,1.0,0.268774151802063,1.0,-3.1497631072998047,2.4522945880889893,0.6974685192108154,1.7412354946136477,0.0,0.0,0.0,138.90345764160156,150.0,2.5590453147888184,-0.0,2393.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8943032622337341,0.3223350048065185,0.2905916273593902,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9990000128746032,0.4565905332565307,0.4261501133441925,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9414944648742676,0.3707512021064758,0.2594965100288391,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9756529331207277,0.410934567451477,0.3891197741031647,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8522719144821167,0.2788689732551574,1.2577714920043943,291.03424072265625,291.0260009765625,289.25,286.9307861328125,291.0360107421875,297.3101806640625,291.0343933105469,1.0,0.5670822858810425,1.0,1.0,0.268774151802063,1.0,-3.1497631072998047,2.4522945880889893,0.6974685192108154,1.7412354946136477,0.0,0.0,0.0,138.90345764160156,150.0,2.5590453147888184,-0.0,2393.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.892694890499115,0.3230538368225097,0.2912631928920746,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9990000128746032,0.4576472043991089,0.429376482963562,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9399290084838868,0.3719132840633392,0.2603259682655334,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.97420734167099,0.4120622277259826,0.3902099132537842,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8507817983627319,0.279436856508255,1.260461926460266,291.0351257324219,291.0260009765625,289.25,286.9296569824219,291.03692626953125,297.30865478515625,291.0352783203125,1.0,0.5691819787025452,1.0,1.0,0.2687017023563385,1.0,-3.159989595413208,2.4597768783569336,0.7002129554748535,1.7464616298675537,0.0,0.0,0.0,140.07017517089844,150.0,2.538729190826416,-0.0,2419.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8908290266990662,0.3237655460834503,0.2919326722621918,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.9990000128746032,0.4586222171783447,0.4326173365116119,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.938049852848053,0.3730684518814087,0.2611539363861084,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.97247976064682,0.4131819009780884,0.3912970125675201,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8490631580352783,0.2799948751926422,1.2631291151046753,291.0357360839844,291.0260009765625,289.25,286.9285888671875,291.0370178222656,297.3069152832031,291.03582763671875,1.0,0.5713295936584473,1.0,1.0,0.2685272097587585,1.0,-3.1702051162719727,2.467543125152588,0.7026620507240295,1.7519862651824951,0.0,0.0,0.0,141.3343505859375,153.0,1.998517274856568,-0.0,2445.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8846991658210754,0.3251518607139587,0.2932768762111664,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9956714510917664,0.4605081379413605,0.4359063506126404,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9313867688179016,0.3753426671028137,0.2628145217895508,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9664000272750854,0.4153822064399719,0.3934748470783233,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8435103297233582,0.2810673713684082,1.268458366394043,291.0359191894531,291.0260009765625,289.25,286.9267578125,291.036376953125,297.3031921386719,291.03594970703125,1.0,0.5754715204238892,1.0,1.0,0.2681781649589538,1.0,-3.186717987060547,2.480332374572754,0.7063854336738586,1.7612204551696775,0.0,0.0,0.0,144.5806884765625,156.0,0.5576401948928833,-0.0,2495.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8846991658210754,0.3251518607139587,0.2932768762111664,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9956714510917664,0.4605081379413605,0.4359063506126404,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9313867688179016,0.3753426671028137,0.2628145217895508,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9664000272750854,0.4153822064399719,0.3934748470783233,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8435103297233582,0.2810673713684082,1.268458366394043,291.0359191894531,291.0260009765625,289.25,286.9267578125,291.036376953125,297.3031921386719,291.03594970703125,1.0,0.5754715204238892,1.0,1.0,0.2681781649589538,1.0,-3.186717987060547,2.480332374572754,0.7063854336738586,1.7612204551696775,0.0,0.0,0.0,144.5806884765625,156.0,0.5576401948928833,-0.0,2495.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8785214424133301,0.3264991044998169,0.2945878505706787,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9904571175575256,0.4625493288040161,0.4378910362720489,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9245843291282654,0.377579003572464,0.2644501626491546,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9599473476409912,0.417540431022644,0.3956151604652405,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8379436731338501,0.2820939719676971,1.2735880613327026,291.035400390625,291.0260009765625,289.25,286.92529296875,291.0355224609375,297.3002014160156,291.0354309082031,1.0,0.5794126391410828,1.0,1.0,0.2678291201591491,1.0,-3.20147442817688,2.491891384124756,0.7095831036567688,1.7695504426956177,0.0,0.0,0.0,147.91152954101562,159.0,-0.3744746744632721,-0.0,2542.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8785214424133301,0.3264991044998169,0.2945878505706787,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9904571175575256,0.4625493288040161,0.4378910362720489,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9245843291282654,0.377579003572464,0.2644501626491546,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9599473476409912,0.417540431022644,0.3956151604652405,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8379436731338501,0.2820939719676971,1.2735880613327026,291.035400390625,291.0260009765625,289.25,286.92529296875,291.0355224609375,297.3002014160156,291.0354309082031,1.0,0.5794126391410828,1.0,1.0,0.2678291201591491,1.0,-3.20147442817688,2.491891384124756,0.7095831036567688,1.7695504426956177,0.0,0.0,0.0,147.91152954101562,159.0,-0.3744746744632721,-0.0,2542.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8729724884033203,0.32781583070755,0.2958675622940063,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9855147004127502,0.4646666944026947,0.4399658441543579,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9185201525688172,0.3797855377197265,0.2660620212554931,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9539092779159546,0.4196640849113464,0.3977188766002655,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8329371809959412,0.2830851078033447,1.278537392616272,291.0345153808594,291.0260009765625,289.25,286.9243469238281,291.03436279296875,297.2975769042969,291.0345458984375,1.0,0.5832424163818359,1.0,1.0,0.2674355208873749,1.0,-3.2159268856048584,2.5033769607543945,0.7125499844551086,1.7778671979904177,0.0,0.0,0.0,151.14190673828125,162.0,-1.0212167501449585,-0.0,2588.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8729724884033203,0.32781583070755,0.2958675622940063,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9855147004127502,0.4646666944026947,0.4399658441543579,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9185201525688172,0.3797855377197265,0.2660620212554931,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9539092779159546,0.4196640849113464,0.3977188766002655,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8329371809959412,0.2830851078033447,1.278537392616272,291.0345153808594,291.0260009765625,289.25,286.9243469238281,291.03436279296875,297.2975769042969,291.0345458984375,1.0,0.5832424163818359,1.0,1.0,0.2674355208873749,1.0,-3.2159268856048584,2.5033769607543945,0.7125499844551086,1.7778671979904177,0.0,0.0,0.0,151.14190673828125,162.0,-1.0212167501449585,-0.0,2588.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8678850531578064,0.3291036486625671,0.2971192002296448,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9807396531105042,0.4668018817901611,0.4420666396617889,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9130507111549376,0.3819639086723327,0.2676525115966797,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9481797218322754,0.4217546880245209,0.3997891545295715,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8283196687698364,0.2840438485145569,1.2833293676376345,291.033447265625,291.0260009765625,289.25,286.9239501953125,291.0331726074219,297.295166015625,291.033447265625,1.0,0.5869898796081543,1.0,1.0,0.2670419216156006,1.0,-3.2301225662231445,2.5146942138671875,0.7154282331466675,1.7860682010650637,0.0,0.0,0.0,154.3136444091797,165.0,-1.3715282678604126,-0.0,2634.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8678850531578064,0.3291036486625671,0.2971192002296448,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9807396531105042,0.4668018817901611,0.4420666396617889,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9130507111549376,0.3819639086723327,0.2676525115966797,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9481797218322754,0.4217546880245209,0.3997891545295715,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8283196687698364,0.2840438485145569,1.2833293676376345,291.033447265625,291.0260009765625,289.25,286.9239501953125,291.0331726074219,297.295166015625,291.033447265625,1.0,0.5869898796081543,1.0,1.0,0.2670419216156006,1.0,-3.2301225662231445,2.5146942138671875,0.7154282331466675,1.7860682010650637,0.0,0.0,0.0,154.3136444091797,165.0,-1.3715282678604126,-0.0,2634.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8654781579971313,0.32973712682724,0.2977351546287536,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9783924221992492,0.4678670167922973,0.4431163370609283,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9105097651481628,0.383042961359024,0.268440306186676,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9454075694084167,0.4227879643440246,0.400812417268753,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8261182904243469,0.2845117151737213,1.2856712341308594,291.0328674316406,291.0260009765625,289.25,286.9239807128906,291.0325622558594,297.2939758300781,291.0328674316406,1.0,0.5888372659683228,1.0,1.0,0.2668451368808746,1.0,-3.237119197845459,2.520284652709961,0.716834545135498,1.7901211977005005,0.0,0.0,0.0,155.8863983154297,165.0,-1.481065034866333,-0.0,2657.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8631502985954285,0.330363780260086,0.2983447015285492,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9760660529136658,0.4689277708530426,0.4441624581813812,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9080902338027954,0.3841153979301452,0.2692232131958008,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9426913261413574,0.4238132834434509,0.401827871799469,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8239745497703552,0.2849721610546112,1.287977933883667,291.0324401855469,291.0260009765625,289.25,286.9241943359375,291.03228759765625,297.2928161621094,291.0324401855469,1.0,0.590668261051178,1.0,1.0,0.2667011022567749,1.0,-3.244046449661255,2.52567458152771,0.7183718681335449,1.7939883470535278,0.0,0.0,0.0,157.45289611816406,168.0,-1.3138419389724731,-0.0,2680.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8587127327919006,0.3315997123718261,0.2995472252368927,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.971472442150116,0.4710342288017273,0.4462409317493438,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9036102294921876,0.3862433731555938,0.2707765102386474,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9374255537986756,0.4258429706096649,0.403838038444519,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8198336362838745,0.285873681306839,1.2924997806549072,291.0318298339844,291.0260009765625,289.25,286.92510986328125,291.03179931640625,297.29052734375,291.0318603515625,1.0,0.5942868590354919,1.0,1.0,0.2664130628108978,1.0,-3.2577145099639893,2.536306381225586,0.7214080095291138,1.8016115427017207,0.0,0.0,0.0,160.57131958007812,171.0,-0.9862061142921448,-0.0,2725.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8587127327919006,0.3315997123718261,0.2995472252368927,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.971472442150116,0.4710342288017273,0.4462409317493438,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9036102294921876,0.3862433731555938,0.2707765102386474,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9374255537986756,0.4258429706096649,0.403838038444519,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8198336362838745,0.285873681306839,1.2924997806549072,291.0318298339844,291.0260009765625,289.25,286.92510986328125,291.03179931640625,297.29052734375,291.0318603515625,1.0,0.5942868590354919,1.0,1.0,0.2664130628108978,1.0,-3.2577145099639893,2.536306381225586,0.7214080095291138,1.8016115427017207,0.0,0.0,0.0,160.57131958007812,171.0,-0.9862061142921448,-0.0,2725.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8545345067977905,0.3328128457069397,0.3007291853427887,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9669528007507324,0.4731170535087585,0.4482979774475097,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8995198607444763,0.3883493840694427,0.2723143100738525,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9323782920837402,0.4278455376625061,0.4058223664760589,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8158460259437561,0.2867513298988342,1.2969121932983398,291.0312805175781,291.0260009765625,289.25,286.92681884765625,291.03125,297.28826904296875,291.0312805175781,1.0,0.5978538393974304,1.0,1.0,0.2661249935626983,1.0,-3.2711522579193115,2.5467820167541504,0.7243703007698059,1.8091238737106323,0.0,0.0,0.0,163.6760711669922,174.0,-0.8599225878715515,-0.0,2770.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8545345067977905,0.3328128457069397,0.3007291853427887,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9669528007507324,0.4731170535087585,0.4482979774475097,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8995198607444763,0.3883493840694427,0.2723143100738525,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9323782920837402,0.4278455376625061,0.4058223664760589,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8158460259437561,0.2867513298988342,1.2969121932983398,291.0312805175781,291.0260009765625,289.25,286.92681884765625,291.03125,297.28826904296875,291.0312805175781,1.0,0.5978538393974304,1.0,1.0,0.2661249935626983,1.0,-3.2711522579193115,2.5467820167541504,0.7243703007698059,1.8091238737106323,0.0,0.0,0.0,163.6760711669922,174.0,-0.8599225878715515,-0.0,2770.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.850580632686615,0.3340061008930206,0.3018930852413177,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9625001549720764,0.4751771092414856,0.4503337740898132,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8956354260444641,0.3904363811016083,0.2738386392593384,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.927543580532074,0.4298244714736938,0.4077841341495514,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8119634985923767,0.2876089513301849,1.3012330532073977,291.031005859375,291.0260009765625,289.25,286.92938232421875,291.03125,297.2860717773437,291.03106689453125,1.0,0.6013770699501038,1.0,1.0,0.2659127414226532,1.0,-3.28438687324524,2.55689001083374,0.7274967432022095,1.816308736801148,0.0,0.0,0.0,166.77511596679688,177.0,-0.4450738430023193,-0.0,2815.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.850580632686615,0.3340061008930206,0.3018930852413177,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9625001549720764,0.4751771092414856,0.4503337740898132,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8956354260444641,0.3904363811016083,0.2738386392593384,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.927543580532074,0.4298244714736938,0.4077841341495514,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8119634985923767,0.2876089513301849,1.3012330532073977,291.031005859375,291.0260009765625,289.25,286.92938232421875,291.03125,297.2860717773437,291.03106689453125,1.0,0.6013770699501038,1.0,1.0,0.2659127414226532,1.0,-3.28438687324524,2.55689001083374,0.7274967432022095,1.816308736801148,0.0,0.0,0.0,166.77511596679688,177.0,-0.4450738430023193,-0.0,2815.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8468354940414429,0.3351785540580749,0.3030382096767425,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9581279754638672,0.4772120118141174,0.452345997095108,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8919439911842346,0.392503559589386,0.2753490209579468,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9229369759559632,0.4317784309387207,0.4097222089767456,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8081556558609009,0.2884463965892792,1.3054615259170532,291.0309143066406,291.0260009765625,289.25,286.932861328125,291.0311889648437,297.2839050292969,291.0309753417969,1.0,0.6048556566238403,1.0,1.0,0.265700489282608,1.0,-3.2974157333374023,2.566850185394287,0.7305656671524048,1.8233850002288816,0.0,0.0,0.0,169.8656463623047,180.0,-0.2334214895963668,-0.0,2859.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8468354940414429,0.3351785540580749,0.3030382096767425,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9581279754638672,0.4772120118141174,0.452345997095108,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8919439911842346,0.392503559589386,0.2753490209579468,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9229369759559632,0.4317784309387207,0.4097222089767456,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8081556558609009,0.2884463965892792,1.3054615259170532,291.0309143066406,291.0260009765625,289.25,286.932861328125,291.0311889648437,297.2839050292969,291.0309753417969,1.0,0.6048556566238403,1.0,1.0,0.265700489282608,1.0,-3.2974157333374023,2.566850185394287,0.7305656671524048,1.8233850002288816,0.0,0.0,0.0,169.8656463623047,180.0,-0.2334214895963668,-0.0,2859.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8450329303741455,0.335756778717041,0.3036037683486938,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9559715986251832,0.4782197177410126,0.4533430933952331,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8901640176773071,0.3935295939445495,0.2760990262031555,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9207188487052916,0.432746022939682,0.4106825292110443,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8062673807144165,0.2888578772544861,1.307543396949768,291.0308837890625,291.0260009765625,289.25,286.9349670410156,291.0311584472656,297.2828369140625,291.0309143066406,1.0,0.6065793633460999,1.0,1.0,0.2655943632125854,1.0,-3.303855657577514,2.571779251098633,0.7320764064788818,1.826886534690857,0.0,0.0,0.0,171.40899658203125,180.0,-0.1881664246320724,-0.0,2882.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
