time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8432728052139282,0.3363291323184967,0.304164171218872,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9538347125053406,0.4792202115058899,0.4543335735797882,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8884246945381165,0.3945501148700714,0.2768452763557434,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9185574054718018,0.4337067604064941,0.411636471748352,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8043891787528992,0.2892642319202423,1.3096024990081787,291.0308532714844,291.0260009765625,289.25,286.93731689453125,291.0311889648437,297.2817687988281,291.0309143066406,1.0,0.6082922220230103,1.0,1.0,0.2654973566532135,1.0,-3.310241460800171,2.5766441822052,0.7335971593856812,1.8303346633911133,0.0,0.0,0.0,172.9513397216797,183.0,-0.1241542696952819,-0.0,2904.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8398711681365967,0.3374570906162262,0.3052701354026794,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9496216773986816,0.4812005460262298,0.4562952518463135,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.885061502456665,0.3965754508972168,0.2783268988132477,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9144074320793152,0.4356087148189544,0.4135261476039886,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8007266521453857,0.2900628447532654,1.3136576414108276,291.0308532714844,291.0260009765625,289.25,286.9428405761719,291.0311889648437,297.2796630859375,291.0308837890625,1.0,0.6116877198219299,1.0,1.0,0.2653033435344696,1.0,-3.322861671447754,2.5862669944763184,0.7365946173667908,1.837152004241944,0.0,0.0,0.0,176.03411865234375,186.0,-0.0484052523970603,-0.0,2949.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8398711681365967,0.3374570906162262,0.3052701354026794,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9496216773986816,0.4812005460262298,0.4562952518463135,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.885061502456665,0.3965754508972168,0.2783268988132477,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9144074320793152,0.4356087148189544,0.4135261476039886,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8007266521453857,0.2900628447532654,1.3136576414108276,291.0308532714844,291.0260009765625,289.25,286.9428405761719,291.0311889648437,297.2796630859375,291.0308837890625,1.0,0.6116877198219299,1.0,1.0,0.2653033435344696,1.0,-3.322861671447754,2.5862669944763184,0.7365946173667908,1.837152004241944,0.0,0.0,0.0,176.03411865234375,186.0,-0.0484052523970603,-0.0,2949.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8366137146949768,0.3385629951953888,0.3063567280769348,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9454936981201172,0.4831537008285522,0.4582318067550659,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8818430304527283,0.3985801339149475,0.2797943949699402,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.910493552684784,0.4374851584434509,0.4153921604156494,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.797189474105835,0.2908435463905334,1.3176336288452148,291.03082275390625,291.0260009765625,289.25,286.94952392578125,291.0311584472656,297.2775573730469,291.0308532714844,1.0,0.6150449514389038,1.0,1.0,0.2651093006134033,1.0,-3.335287809371948,2.595756769180298,0.7395309209823608,1.8438730239868164,0.0,0.0,0.0,179.11549377441406,189.0,-0.0486358366906642,-0.0,2993.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8366137146949768,0.3385629951953888,0.3063567280769348,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9454936981201172,0.4831537008285522,0.4582318067550659,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8818430304527283,0.3985801339149475,0.2797943949699402,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.910493552684784,0.4374851584434509,0.4153921604156494,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.797189474105835,0.2908435463905334,1.3176336288452148,291.03082275390625,291.0260009765625,289.25,286.94952392578125,291.0311584472656,297.2775573730469,291.0308532714844,1.0,0.6150449514389038,1.0,1.0,0.2651093006134033,1.0,-3.335287809371948,2.595756769180298,0.7395309209823608,1.8438730239868164,0.0,0.0,0.0,179.11549377441406,189.0,-0.0486358366906642,-0.0,2993.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.833480954170227,0.339643120765686,0.3074215650558471,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9414511919021606,0.4850756525993347,0.4601403176784515,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8787551522254944,0.4005607366561889,0.2812460660934448,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9068179726600648,0.4393324851989746,0.4172319769859314,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7937676906585693,0.2916044592857361,1.3215248584747314,291.0301513671875,291.02801513671875,289.2483825683594,286.9569091796875,291.02984619140625,297.27545166015625,291.0301513671875,1.0,0.6183622479438782,1.0,1.0,0.2649162113666534,1.0,-3.3475019931793213,2.605097770690918,0.7424041032791138,1.8504873514175413,0.0,0.0,0.0,182.1964111328125,192.0,-0.9098169803619384,-0.0,3037.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.833480954170227,0.339643120765686,0.3074215650558471,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9414511919021606,0.4850756525993347,0.4601403176784515,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8787551522254944,0.4005607366561889,0.2812460660934448,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9068179726600648,0.4393324851989746,0.4172319769859314,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7937676906585693,0.2916044592857361,1.3215248584747314,291.0301513671875,291.02801513671875,289.2483825683594,286.9569091796875,291.02984619140625,297.27545166015625,291.0301513671875,1.0,0.6183622479438782,1.0,1.0,0.2649162113666534,1.0,-3.3475019931793213,2.605097770690918,0.7424041032791138,1.8504873514175413,0.0,0.0,0.0,182.1964111328125,192.0,-0.9098169803619384,-0.0,3037.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8304380774497986,0.3406871259212494,0.3084578216075897,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9374729990959167,0.4869565665721893,0.4620141088962555,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8757668137550354,0.4025078117847442,0.2826770842075348,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.903365194797516,0.4411416351795196,0.4190394878387451,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7904359102249146,0.2923395335674286,1.3253134489059448,291.0274963378906,291.0339050292969,289.2436218261719,286.9645690917969,291.0260314941406,297.27325439453125,291.02740478515625,1.0,0.6216372847557068,1.0,1.0,0.2647230923175812,1.0,-3.3594532012939453,2.614255666732788,0.7451975345611572,1.8569753170013428,0.0,0.0,0.0,185.2851409912109,195.0,-3.163945198059082,-0.0,3081.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8304380774497986,0.3406871259212494,0.3084578216075897,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9374729990959167,0.4869565665721893,0.4620141088962555,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8757668137550354,0.4025078117847442,0.2826770842075348,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.903365194797516,0.4411416351795196,0.4190394878387451,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7904359102249146,0.2923395335674286,1.3253134489059448,291.0274963378906,291.0339050292969,289.2436218261719,286.9645690917969,291.0260314941406,297.27325439453125,291.02740478515625,1.0,0.6216372847557068,1.0,1.0,0.2647230923175812,1.0,-3.3594532012939453,2.614255666732788,0.7451975345611572,1.8569753170013428,0.0,0.0,0.0,185.2851409912109,195.0,-3.163945198059082,-0.0,3081.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8289369344711304,0.3411908149719238,0.3089610636234283,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9354981184005736,0.4878768026828766,0.4629335701465606,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8742979168891907,0.4034643173217773,0.283381849527359,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.901707887649536,0.4420273900032043,0.4199270606040954,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.7887932658195496,0.2926940321922302,1.3271554708480835,291.0253295898437,291.0382080078125,289.2401733398437,286.96844482421875,291.0232238769531,297.2720947265625,291.0251770019531,1.0,0.623255729675293,1.0,1.0,0.2646265625953674,1.0,-3.3652946949005127,2.6187403202056885,0.7465543150901794,1.8601548671722408,0.0,0.0,0.0,186.8351287841797,195.0,-4.527820110321045,-0.0,3103.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8274462223052979,0.3416834771633148,0.309454470872879,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9335319995880128,0.4887847304344177,0.4638415575027466,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8728434443473816,0.4044105112552643,0.2840795218944549,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9000654220581055,0.4429016411304474,0.4208039343357086,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.7871640920639038,0.2930404245853424,1.3289624452590942,291.0233764648437,291.0433654785156,289.2359924316406,286.9723815917969,291.02166748046875,297.2708740234375,291.0233154296875,1.0,0.6248614192008972,1.0,1.0,0.2647933065891266,1.0,-3.371047019958496,2.6223740577697754,0.7486729621887207,1.8625060319900515,0.0,0.0,0.0,188.3895263671875,198.0,-4.685754776000977,-0.0,3125.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8245141506195068,0.3426413238048553,0.3104147017002105,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.9296618700027466,0.490568071603775,0.4656252264976501,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8700021505355835,0.4062765836715698,0.2854552567005157,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.896843433380127,0.4446195363998413,0.4225272834300995,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.7839682698249817,0.2937118113040924,1.3324754238128662,291.0196228027344,291.0561218261719,289.2257080078125,286.9803771972656,291.0173645019531,297.26837158203125,291.0195007324219,1.0,0.6280319094657898,1.0,1.0,0.2651268541812897,1.0,-3.382299423217773,2.629350423812866,0.752949059009552,1.8669722080230715,0.0,0.0,0.0,191.4989471435547,201.0,-5.327283382415772,-0.0,3168.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8245141506195068,0.3426413238048553,0.3104147017002105,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.9296618700027466,0.490568071603775,0.4656252264976501,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8700021505355835,0.4062765836715698,0.2854552567005157,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.896843433380127,0.4446195363998413,0.4225272834300995,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.7839682698249817,0.2937118113040924,1.3324754238128662,291.0196228027344,291.0561218261719,289.2257080078125,286.9803771972656,291.0173645019531,297.26837158203125,291.0195007324219,1.0,0.6280319094657898,1.0,1.0,0.2651268541812897,1.0,-3.382299423217773,2.629350423812866,0.752949059009552,1.8669722080230715,0.0,0.0,0.0,191.4989471435547,201.0,-5.327283382415772,-0.0,3168.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8216364979743958,0.343555748462677,0.3113389313220978,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.9258789420127868,0.4923014044761657,0.4673647582530975,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8672448396682739,0.4081012010574341,0.2868042290210724,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.893700361251831,0.4462906122207641,0.4242092669010162,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.780852198600769,0.2943514585494995,1.3358551263809204,291.0141906738281,291.0719299316406,289.21295166015625,286.98846435546875,291.01104736328125,297.2657470703125,291.0140075683594,1.0,0.631148099899292,1.0,1.0,0.2654604017734527,1.0,-3.3932135105133057,2.636080026626587,0.7571336627006531,1.8712694644927976,0.0,0.0,0.0,194.6100616455078,204.0,-7.109512805938721,-0.0,3211.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8216364979743958,0.343555748462677,0.3113389313220978,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.9258789420127868,0.4923014044761657,0.4673647582530975,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8672448396682739,0.4081012010574341,0.2868042290210724,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.893700361251831,0.4462906122207641,0.4242092669010162,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.780852198600769,0.2943514585494995,1.3358551263809204,291.0141906738281,291.0719299316406,289.21295166015625,286.98846435546875,291.01104736328125,297.2657470703125,291.0140075683594,1.0,0.631148099899292,1.0,1.0,0.2654604017734527,1.0,-3.3932135105133057,2.636080026626587,0.7571336627006531,1.8712694644927976,0.0,0.0,0.0,194.6100616455078,204.0,-7.109512805938721,-0.0,3211.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.8188095688819885,0.3444460928440094,0.3122325837612152,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9222005009651184,0.4940028488636017,0.4690655171871185,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.864574670791626,0.4099017381668091,0.2881301343441009,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8906404376029968,0.4479313790798187,0.425854742527008,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.7778202295303345,0.2949712574481964,1.3391193151474,291.01470947265625,291.0904846191406,289.197998046875,286.9966125488281,291.0155029296875,297.26318359375,291.01483154296875,1.0,0.6342108845710754,1.0,1.0,0.2675151824951172,1.0,-3.4038336277008057,2.6372201442718506,0.7666135430335999,1.870061635971069,0.0,0.0,0.0,197.71826171875,207.0,-0.4697673320770263,-0.0,3253.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.8188095688819885,0.3444460928440094,0.3122325837612152,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9222005009651184,0.4940028488636017,0.4690655171871185,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.864574670791626,0.4099017381668091,0.2881301343441009,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8906404376029968,0.4479313790798187,0.425854742527008,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.7778202295303345,0.2949712574481964,1.3391193151474,291.01470947265625,291.0904846191406,289.197998046875,286.9966125488281,291.0155029296875,297.26318359375,291.01483154296875,1.0,0.6342108845710754,1.0,1.0,0.2675151824951172,1.0,-3.4038336277008057,2.6372201442718506,0.7666135430335999,1.870061635971069,0.0,0.0,0.0,197.71826171875,207.0,-0.4697673320770263,-0.0,3253.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8161357045173645,0.3453519344329834,0.3131345510482788,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9187755584716796,0.4957101941108703,0.4707658290863037,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.862104058265686,0.4117143452167511,0.2894602417945862,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.88778156042099,0.449577271938324,0.4274991154670715,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.7749776840209961,0.2956010997295379,1.3423986434936523,291.017578125,291.11151123046875,289.1810302734375,287.0047912597656,291.0191955566406,297.26104736328125,291.0177001953125,1.0,0.6372440457344055,1.0,1.0,0.2695699334144592,1.0,-3.414484739303589,2.638166666030884,0.7763180732727051,1.868653416633606,0.0,0.0,0.0,200.77850341796875,210.0,2.575852632522583,-0.0,3295.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8161357045173645,0.3453519344329834,0.3131345510482788,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9187755584716796,0.4957101941108703,0.4707658290863037,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.862104058265686,0.4117143452167511,0.2894602417945862,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.88778156042099,0.449577271938324,0.4274991154670715,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.7749776840209961,0.2956010997295379,1.3423986434936523,291.017578125,291.11151123046875,289.1810302734375,287.0047912597656,291.0191955566406,297.26104736328125,291.0177001953125,1.0,0.6372440457344055,1.0,1.0,0.2695699334144592,1.0,-3.414484739303589,2.638166666030884,0.7763180732727051,1.868653416633606,0.0,0.0,0.0,200.77850341796875,210.0,2.575852632522583,-0.0,3295.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.814838707447052,0.3458046317100525,0.3135867714881897,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.9171401262283324,0.4965608716011047,0.4716144502162933,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8609258532524109,0.4126199781894684,0.2901257276535034,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8864099979400635,0.45039764046669,0.4283199310302734,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.773613691329956,0.2959181070327759,1.3440492153167725,291.01885986328125,291.12286376953125,289.171875,287.00885009765625,291.0205383300781,297.2600402832031,291.0189819335937,1.0,0.6387536525726318,1.0,1.0,0.2705973088741302,1.0,-3.4198222160339355,2.638634204864502,0.7811880707740784,1.8679428100585933,0.0,0.0,0.0,202.29917907714844,210.0,3.009644031524658,-0.0,3316.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8135548830032349,0.3462588191032409,0.314038336277008,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.915541172027588,0.49741131067276,0.4724608063697815,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.859772264957428,0.4135268628597259,0.2907905876636505,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8850630521774292,0.4512178301811218,0.4291388094425201,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.7722758650779724,0.2962377071380615,1.3457050323486328,291.0227966308594,291.134765625,289.16229248046875,287.0129089355469,291.0282592773437,297.2591247558594,291.0233154296875,1.0,0.6402586698532104,1.0,1.0,0.2725834846496582,1.0,-3.425159215927124,2.6361753940582275,0.7889838814735413,1.864317417144776,0.0,0.0,0.0,203.8191070556641,213.0,7.886903285980225,-0.0,3337.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8111230731010437,0.3472152054309845,0.3149707019329071,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.9125739932060242,0.4991531670093536,0.4741779565811157,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8576369285583496,0.4153846502304077,0.292140930891037,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8825458288192749,0.4528966248035431,0.4307992458343506,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7697691321372986,0.2969146370887756,1.3491332530975342,291.0365905761719,291.1499938964844,289.1419982910156,287.02099609375,291.0445251464844,297.2579040527344,291.0371398925781,1.0,0.643273651599884,1.0,1.0,0.2765557765960693,1.0,-3.436089515686035,2.63097882270813,0.8051108121871948,1.85672390460968,0.0,0.0,0.0,206.8142242431641,216.0,15.85118293762207,-0.0,3380.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8111230731010437,0.3472152054309845,0.3149707019329071,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.9125739932060242,0.4991531670093536,0.4741779565811157,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8576369285583496,0.4153846502304077,0.292140930891037,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8825458288192749,0.4528966248035431,0.4307992458343506,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7697691321372986,0.2969146370887756,1.3491332530975342,291.0365905761719,291.1499938964844,289.1419982910156,287.02099609375,291.0445251464844,297.2579040527344,291.0371398925781,1.0,0.643273651599884,1.0,1.0,0.2765557765960693,1.0,-3.436089515686035,2.63097882270813,0.8051108121871948,1.85672390460968,0.0,0.0,0.0,206.8142242431641,216.0,15.85118293762207,-0.0,3380.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.8088528513908386,0.3482176661491394,0.3159474432468414,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9098873734474182,0.5009346008300781,0.4759346842765808,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8557067513465881,0.4172860085964203,0.2935232818126678,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.880240797996521,0.4546136856079101,0.4324974417686462,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.767471194267273,0.2976385056972503,1.3527673482894895,291.0512084960937,291.1499938964844,289.120361328125,287.0289306640625,291.0600891113281,297.2572326660156,291.0517883300781,1.0,0.6463143825531006,1.0,1.0,0.2805280983448028,1.0,-3.4474527835845947,2.626007080078125,0.8214457035064697,1.849257469177246,0.0,0.0,0.0,209.76632690429688,219.0,19.033506393432617,-0.0,3424.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.8088528513908386,0.3482176661491394,0.3159474432468414,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9098873734474182,0.5009346008300781,0.4759346842765808,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8557067513465881,0.4172860085964203,0.2935232818126678,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.880240797996521,0.4546136856079101,0.4324974417686462,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.767471194267273,0.2976385056972503,1.3527673482894895,291.0512084960937,291.1499938964844,289.120361328125,287.0289306640625,291.0600891113281,297.2572326660156,291.0517883300781,1.0,0.6463143825531006,1.0,1.0,0.2805280983448028,1.0,-3.4474527835845947,2.626007080078125,0.8214457035064697,1.849257469177246,0.0,0.0,0.0,209.76632690429688,219.0,19.033506393432617,-0.0,3424.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8066691756248474,0.3492480218410492,0.3169505000114441,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.9073933362960817,0.5027399659156799,0.4777147471904754,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8539051413536072,0.4192157983779907,0.2949258983135223,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8780693411827087,0.4563547670841217,0.4342189729213714,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.7653151154518127,0.2984003126621246,1.3565717935562134,291.06756591796875,291.1499938964844,289.0976257324219,287.0367431640625,291.07769775390625,297.2569274902344,291.0682067871094,1.0,0.649382472038269,1.0,1.0,0.2848549485206604,1.0,-3.4591333866119385,2.620051860809326,0.8390815854072571,1.840733289718628,0.0,0.0,0.0,212.71006774902344,222.0,21.939586639404297,-0.0,3469.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8066691756248474,0.3492480218410492,0.3169505000114441,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.9073933362960817,0.5027399659156799,0.4777147471904754,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8539051413536072,0.4192157983779907,0.2949258983135223,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8780693411827087,0.4563547670841217,0.4342189729213714,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.7653151154518127,0.2984003126621246,1.3565717935562134,291.06756591796875,291.1499938964844,289.0976257324219,287.0367431640625,291.07769775390625,297.2569274902344,291.0682067871094,1.0,0.649382472038269,1.0,1.0,0.2848549485206604,1.0,-3.4591333866119385,2.620051860809326,0.8390815854072571,1.840733289718628,0.0,0.0,0.0,212.71006774902344,222.0,21.939586639404297,-0.0,3469.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.8045575618743896,0.350302129983902,0.3179759085178375,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.9050721526145936,0.5045657157897949,0.4795149564743042,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.852213442325592,0.4211711585521698,0.2963469326496124,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8760125041007996,0.4581166803836822,0.4359609186649322,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7632842659950256,0.2991987466812134,1.360542058944702,291.0845642089844,291.1499938964844,289.0740051269531,287.0443420410156,291.09503173828125,297.25689697265625,291.085205078125,1.0,0.6524797081947327,1.0,1.0,0.2891818284988403,1.0,-3.471111297607422,2.614184856414795,0.856926441192627,1.832215666770935,0.0,0.0,0.0,215.6524200439453,225.0,23.160785675048828,-0.0,3515.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.8045575618743896,0.350302129983902,0.3179759085178375,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.9050721526145936,0.5045657157897949,0.4795149564743042,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.852213442325592,0.4211711585521698,0.2963469326496124,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8760125041007996,0.4581166803836822,0.4359609186649322,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7632842659950256,0.2991987466812134,1.360542058944702,291.0845642089844,291.1499938964844,289.0740051269531,287.0443420410156,291.09503173828125,297.25689697265625,291.085205078125,1.0,0.6524797081947327,1.0,1.0,0.2891818284988403,1.0,-3.471111297607422,2.614184856414795,0.856926441192627,1.832215666770935,0.0,0.0,0.0,215.6524200439453,225.0,23.160785675048828,-0.0,3515.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.8035290837287903,0.3508340716361999,0.3184939622879028,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.903965950012207,0.50548255443573,0.4804196953773498,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8513990640640259,0.4221549034118652,0.2970622777938843,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.875016987323761,0.4590019583702087,0.436836838722229,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7623066902160645,0.29960897564888,1.3625798225402832,291.09307861328125,291.1499938964844,289.0619201660156,287.0480651855469,291.10357666015625,297.2569580078125,291.0937194824219,1.0,0.6540377736091614,1.0,1.0,0.2913452386856079,1.0,-3.477187395095825,2.611282587051392,0.8659047484397888,1.8279603719711304,0.0,0.0,0.0,217.12673950195312,225.0,23.391151428222656,-0.0,3538.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.802517831325531,0.3513630926609039,0.3190127909183502,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.9028939604759216,0.5063961744308472,0.4813247919082641,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8506031036376953,0.4231369197368622,0.2977788746356964,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8740410804748535,0.4598847329616546,0.4377135038375854,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7613515257835388,0.3000221252441406,1.3646410703659058,291.0987243652344,291.1499938964844,289.0497131347656,287.0517272949219,291.1054077148437,297.2569885253906,291.0989685058594,1.0,0.6556008458137512,1.0,1.0,0.2925672233104706,1.0,-3.4832956790924072,2.6113009452819824,0.8719949126243591,1.8266018629074097,0.0,0.0,0.0,218.60366821289065,228.0,18.619508743286133,-0.0,3562.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8004266619682312,0.3523587882518768,0.3200119435787201,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.9007027745246887,0.5081617832183838,0.4830948114395141,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8489546179771423,0.4250463545322418,0.2991866767406463,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8720312118530273,0.4615944325923919,0.4394310712814331,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.7594074010848999,0.3008213639259338,1.3687090873718262,291.1034851074219,291.1499938964844,289.02496337890625,287.058837890625,291.1072998046875,297.2565002441406,291.1036376953125,1.0,0.658717691898346,1.0,1.0,0.2950111627578735,1.0,-3.495279312133789,2.611546039581299,0.883733332157135,1.8241294622421265,0.0,0.0,0.0,221.61624145507807,231.0,10.02446460723877,-0.0,3609.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8004266619682312,0.3523587882518768,0.3200119435787201,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.9007027745246887,0.5081617832183838,0.4830948114395141,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8489546179771423,0.4250463545322418,0.2991866767406463,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8720312118530273,0.4615944325923919,0.4394310712814331,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.7594074010848999,0.3008213639259338,1.3687090873718262,291.1034851074219,291.1499938964844,289.02496337890625,287.058837890625,291.1072998046875,297.2565002441406,291.1036376953125,1.0,0.658717691898346,1.0,1.0,0.2950111627578735,1.0,-3.495279312133789,2.611546039581299,0.883733332157135,1.8241294622421265,0.0,0.0,0.0,221.61624145507807,231.0,10.02446460723877,-0.0,3609.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.798237144947052,0.3532793521881103,0.3209441006183624,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8984196186065674,0.5098505020141602,0.4847936928272247,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8472267389297485,0.4268892407417297,0.3005488216876983,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8699395656585693,0.4632331430912018,0.4410834908485412,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.7574074268341064,0.3015791177749634,1.372611403465271,291.1064758300781,291.1499938964844,289.0,287.065673828125,291.1089172363281,297.2554016113281,291.1065979003906,1.0,0.6617934703826904,1.0,1.0,0.2974550724029541,1.0,-3.506764411926269,2.611410856246948,0.8953537344932556,1.8213506937026973,0.0,0.0,0.0,224.6954498291016,234.0,5.84108829498291,-0.0,3655.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.798237144947052,0.3532793521881103,0.3209441006183624,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8984196186065674,0.5098505020141602,0.4847936928272247,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8472267389297485,0.4268892407417297,0.3005488216876983,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8699395656585693,0.4632331430912018,0.4410834908485412,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.7574074268341064,0.3015791177749634,1.372611403465271,291.1064758300781,291.1499938964844,289.0,287.065673828125,291.1089172363281,297.2554016113281,291.1065979003906,1.0,0.6617934703826904,1.0,1.0,0.2974550724029541,1.0,-3.506764411926269,2.611410856246948,0.8953537344932556,1.8213506937026973,0.0,0.0,0.0,224.6954498291016,234.0,5.84108829498291,-0.0,3655.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7960062026977539,0.3541324734687805,0.321819543838501,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8961036205291748,0.5114675164222717,0.4864294826984405,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.845472514629364,0.4286703765392303,0.3018711805343628,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8678221106529236,0.464805006980896,0.4426772892475128,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7553941607475281,0.3022937774658203,1.376341462135315,291.1052551269531,291.1499938964844,288.9750366210937,287.0722045898437,291.1048889160156,297.2538146972656,291.1051940917969,1.0,0.66481614112854,1.0,1.0,0.2991662323474884,1.0,-3.517780065536499,2.6132843494415283,0.9044957160949708,1.8206403255462649,0.0,0.0,0.0,227.8062744140625,237.0,-0.1123684644699096,-0.0,3701.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
