time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7960062026977539,0.3541324734687805,0.321819543838501,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8961036205291748,0.5114675164222717,0.4864294826984405,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.845472514629364,0.4286703765392303,0.3018711805343628,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8678221106529236,0.464805006980896,0.4426772892475128,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7553941607475281,0.3022937774658203,1.376341462135315,291.1052551269531,291.1499938964844,288.9750366210937,287.0722045898437,291.1048889160156,297.2538146972656,291.1051940917969,1.0,0.66481614112854,1.0,1.0,0.2991662323474884,1.0,-3.517780065536499,2.6132843494415283,0.9044957160949708,1.8206403255462649,0.0,0.0,0.0,227.8062744140625,237.0,-0.1123684644699096,-0.0,3701.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7937209010124207,0.354908287525177,0.3226272165775299,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8937422633171082,0.5130012035369873,0.4879890084266662,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.843679666519165,0.4303788542747497,0.3031444549560547,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.865666925907135,0.4662988781929016,0.4441998898983001,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7533544301986694,0.3029544651508331,1.379844069480896,291.1019897460937,291.1499938964844,288.9502868652344,287.0783996582031,291.1006164550781,297.251708984375,291.1019287109375,1.0,0.6677680611610413,1.0,1.0,0.3008773624897003,1.0,-3.5282044410705566,2.614807605743408,0.9133967757225036,1.8196806907653809,0.0,0.0,0.0,230.9473419189453,240.0,-3.28954815864563,-0.0,3745.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7937209010124207,0.354908287525177,0.3226272165775299,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8937422633171082,0.5130012035369873,0.4879890084266662,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.843679666519165,0.4303788542747497,0.3031444549560547,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.865666925907135,0.4662988781929016,0.4441998898983001,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7533544301986694,0.3029544651508331,1.379844069480896,291.1019897460937,291.1499938964844,288.9502868652344,287.0783996582031,291.1006164550781,297.251708984375,291.1019287109375,1.0,0.6677680611610413,1.0,1.0,0.3008773624897003,1.0,-3.5282044410705566,2.614807605743408,0.9133967757225036,1.8196806907653809,0.0,0.0,0.0,230.9473419189453,240.0,-3.28954815864563,-0.0,3745.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.7925710678100586,0.3552723228931427,0.3230087459087372,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.8925579190254211,0.513741135597229,0.4887426793575287,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.842780590057373,0.4312100708484649,0.3037645518779754,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8645877838134766,0.4670205116271972,0.4449366629123688,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7523346543312073,0.3032667338848114,1.3815133571624756,291.10015869140625,291.1499938964844,288.9380798339844,287.0813293457031,291.0985412597656,297.2505187988281,291.1000671386719,1.0,0.669215738773346,1.0,1.0,0.3017329275608063,1.0,-3.533210277557373,2.615419387817383,0.9177907705307008,1.8190884590148928,0.0,0.0,0.0,232.52117919921875,240.0,-4.092370510101318,-0.0,3767.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.791424036026001,0.3556243181228637,0.3233784735202789,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8913785815238953,0.5144667029380798,0.4894818961620331,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8418863415718079,0.4320293664932251,0.3043756186962127,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8635144829750061,0.4677286148071289,0.4456598460674286,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7513207197189331,0.3035694062709808,1.383136749267578,291.0986633300781,291.1499938964844,288.9259948730469,287.0841979980469,291.09735107421875,297.2492980957031,291.0986328125,1.0,0.6706458330154419,1.0,1.0,0.3027002215385437,1.0,-3.5381019115448,2.6155972480773926,0.9225046038627625,1.8180862665176392,0.0,0.0,0.0,234.09375,243.0,-3.9946343898773193,-0.0,3789.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.7891626954078674,0.3563044667243957,0.3240931928157806,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8890589475631714,0.5158869624137878,0.490927904844284,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8401331305503845,0.4336433708667755,0.3055783212184906,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8614081144332886,0.4691156446933746,0.4470755457878113,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.7493299841880798,0.3041548132896423,1.3862817287445068,291.0965270996094,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.2467956542969,291.09649658203125,1.0,0.6734609603881836,1.0,1.0,0.3046347498893738,1.0,-3.5476338863372803,2.6157140731811523,0.9319199323654176,1.8158998489379885,0.0,0.0,0.0,237.2253875732422,246.0,-3.2429070472717285,-0.0,3832.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.7891626954078674,0.3563044667243957,0.3240931928157806,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8890589475631714,0.5158869624137878,0.490927904844284,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8401331305503845,0.4336433708667755,0.3055783212184906,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8614081144332886,0.4691156446933746,0.4470755457878113,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.7493299841880798,0.3041548132896423,1.3862817287445068,291.0965270996094,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.2467956542969,291.09649658203125,1.0,0.6734609603881836,1.0,1.0,0.3046347498893738,1.0,-3.5476338863372803,2.6157140731811523,0.9319199323654176,1.8158998489379885,0.0,0.0,0.0,237.2253875732422,246.0,-3.2429070472717285,-0.0,3832.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.786957323551178,0.3569577634334564,0.3247817754745483,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8868026733398438,0.5172706842422485,0.4923373460769653,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8384363651275635,0.4352290630340576,0.3067598044872284,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8593655228614807,0.4704684615135193,0.4484568536281585,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7473984360694885,0.3047190904617309,1.3893210887908936,291.094970703125,291.1499938964844,288.879638671875,287.0946655273437,291.0943603515625,297.2442932128906,291.094970703125,1.0,0.6762229204177856,1.0,1.0,0.3065693080425262,1.0,-3.556896686553955,2.615620374679565,0.9412763714790344,1.813580870628357,0.0,0.0,0.0,240.33493041992188,249.0,-2.379041910171509,-0.0,3874.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.786957323551178,0.3569577634334564,0.3247817754745483,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8868026733398438,0.5172706842422485,0.4923373460769653,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8384363651275635,0.4352290630340576,0.3067598044872284,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8593655228614807,0.4704684615135193,0.4484568536281585,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7473984360694885,0.3047190904617309,1.3893210887908936,291.094970703125,291.1499938964844,288.879638671875,287.0946655273437,291.0943603515625,297.2442932128906,291.094970703125,1.0,0.6762229204177856,1.0,1.0,0.3065693080425262,1.0,-3.556896686553955,2.615620374679565,0.9412763714790344,1.813580870628357,0.0,0.0,0.0,240.33493041992188,249.0,-2.379041910171509,-0.0,3874.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7848148345947266,0.3575943410396576,0.3254518210887909,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8846153020858765,0.5186280012130737,0.4937182366847992,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.836800217628479,0.4367962181568146,0.307925671339035,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.857391357421875,0.4717969000339508,0.4498116374015808,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7455314993858337,0.3052715361118316,1.3922919034957886,291.095458984375,291.1499938964844,288.8580017089844,287.0992736816406,291.0960693359375,297.2419128417969,291.0955505371094,1.0,0.6789419054985046,1.0,1.0,0.3087673187255859,1.0,-3.565969705581665,2.6145122051239014,0.9514574408531188,1.810321569442749,0.0,0.0,0.0,243.4226989746093,252.0,0.076999545097351,-0.0,3916.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7848148345947266,0.3575943410396576,0.3254518210887909,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8846153020858765,0.5186280012130737,0.4937182366847992,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.836800217628479,0.4367962181568146,0.307925671339035,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.857391357421875,0.4717969000339508,0.4498116374015808,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7455314993858337,0.3052715361118316,1.3922919034957886,291.095458984375,291.1499938964844,288.8580017089844,287.0992736816406,291.0960693359375,297.2419128417969,291.0955505371094,1.0,0.6789419054985046,1.0,1.0,0.3087673187255859,1.0,-3.565969705581665,2.6145122051239014,0.9514574408531188,1.810321569442749,0.0,0.0,0.0,243.4226989746093,252.0,0.076999545097351,-0.0,3916.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7827523946762085,0.3582262396812439,0.3261148929595947,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8825125098228455,0.5199710726737976,0.495082676410675,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8352381587028503,0.4383566081523895,0.3090845942497253,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.855499804019928,0.4731126725673675,0.451151430606842,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7437427043914795,0.3058231472969055,1.3952443599700928,291.0975341796875,291.1499938964844,288.83770751953125,287.1034545898437,291.0989685058594,297.23974609375,291.09765625,1.0,0.6816309094429016,1.0,1.0,0.310965359210968,1.0,-3.5749659538269043,2.613295793533325,0.9616702795028688,1.8070001602172847,0.0,0.0,0.0,246.483627319336,255.0,2.158166646957397,-0.0,3958.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7827523946762085,0.3582262396812439,0.3261148929595947,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8825125098228455,0.5199710726737976,0.495082676410675,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8352381587028503,0.4383566081523895,0.3090845942497253,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.855499804019928,0.4731126725673675,0.451151430606842,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7437427043914795,0.3058231472969055,1.3952443599700928,291.0975341796875,291.1499938964844,288.83770751953125,287.1034545898437,291.0989685058594,297.23974609375,291.09765625,1.0,0.6816309094429016,1.0,1.0,0.310965359210968,1.0,-3.5749659538269043,2.613295793533325,0.9616702795028688,1.8070001602172847,0.0,0.0,0.0,246.483627319336,255.0,2.158166646957397,-0.0,3958.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.7817496657371521,0.3585411310195923,0.3264449834823608,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8814908862113953,0.5206381678581238,0.4957601428031921,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8344830274581909,0.4391351044178009,0.3096624612808227,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8545830249786377,0.4737667739391327,0.4518171846866607,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.742876410484314,0.3061001002788543,1.3967225551605225,291.0990600585937,291.1499938964844,288.828125,287.1053771972656,291.1008605957031,297.2387390136719,291.0992126464844,1.0,0.6829673051834106,1.0,1.0,0.312064379453659,1.0,-3.5794522762298584,2.6126694679260254,0.9667827486991882,1.8053332567214968,0.0,0.0,0.0,248.006088256836,255.0,3.0981791019439697,-0.0,3979.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7807640433311462,0.3588551878929138,0.3267743289470672,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8804871439933777,0.5213025808334351,0.4964349567890167,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8337432146072388,0.4399125576019287,0.3102395236492157,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8536836504936218,0.4744186103343963,0.452480673789978,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7420271039009094,0.3063780963420868,1.3982040882110596,291.1007080078125,291.1499938964844,288.8189697265625,287.107177734375,291.1026611328125,297.2377624511719,291.1008605957031,1.0,0.6842998266220093,1.0,1.0,0.3131052255630493,1.0,-3.583935022354126,2.612218379974365,0.9717164039611816,1.8038456439971924,0.0,0.0,0.0,249.5249786376953,258.0,3.729182481765747,-0.0,4000.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.779755175113678,0.3591803908348083,0.3271156549453735,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8794599771499634,0.5219899415969849,0.4971334636211395,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8329880833625793,0.4407194554805755,0.3108385503292084,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8527646660804749,0.4750935137271881,0.4531679451465606,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.7411603927612305,0.3066681623458862,1.3997490406036377,291.10260009765625,291.1499938964844,288.8099060058594,287.10894775390625,291.1048583984375,297.23681640625,291.102783203125,1.0,0.6856818199157715,1.0,1.0,0.3141877353191376,1.0,-3.5885915756225586,2.611752986907959,0.9768385887145996,1.8023061752319336,0.0,0.0,0.0,251.10186767578125,258.0,4.382703304290772,-0.0,4021.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7788378596305847,0.3594797551631927,0.327429711818695,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.8785262703895569,0.5226218104362488,0.4977754652500152,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8323032259941101,0.4414633512496948,0.3113906383514404,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8519304394721985,0.4757143557071686,0.4538000226020813,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7403745055198669,0.3069371283054352,1.401179313659668,291.10467529296875,291.1499938964844,288.802001953125,287.1104736328125,291.10723876953125,297.2359924316406,291.1048583984375,1.0,0.6869544386863708,1.0,1.0,0.3151869475841522,1.0,-3.5928869247436523,2.611315965652466,0.981570839881897,1.800879716873169,0.0,0.0,0.0,252.5555114746093,261.0,5.097573280334473,-0.0,4041.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7769705653190613,0.3601036071777344,0.3280829787254333,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8766260147094727,0.5239332318305969,0.4991069734096527,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8309141993522644,0.4430130124092102,0.3125397264957428,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8502359390258789,0.4770040810108185,0.4551120698451996,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7387804985046387,0.3075028657913208,1.404178261756897,291.1099548339844,291.1499938964844,288.7870483398437,287.11328125,291.11334228515625,297.2344055175781,291.1101989746094,1.0,0.689598798751831,1.0,1.0,0.3172686398029327,1.0,-3.6018428802490234,2.610395669937134,0.9914470314979552,1.7978966236114502,0.0,0.0,0.0,255.57818603515625,264.0,6.903357028961182,-0.0,4083.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7769705653190613,0.3601036071777344,0.3280829787254333,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8766260147094727,0.5239332318305969,0.4991069734096527,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8309141993522644,0.4430130124092102,0.3125397264957428,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8502359390258789,0.4770040810108185,0.4551120698451996,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7387804985046387,0.3075028657913208,1.404178261756897,291.1099548339844,291.1499938964844,288.7870483398437,287.11328125,291.11334228515625,297.2344055175781,291.1101989746094,1.0,0.689598798751831,1.0,1.0,0.3172686398029327,1.0,-3.6018428802490234,2.610395669937134,0.9914470314979552,1.7978966236114502,0.0,0.0,0.0,255.57818603515625,264.0,6.903357028961182,-0.0,4083.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7751618027687073,0.3607251346111297,0.3287353813648224,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8747856020927429,0.5252351760864258,0.5004307627677917,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8295750617980957,0.4445601999759674,0.3136879205703735,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8485990166664124,0.4782865047454834,0.4564182460308075,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7372443079948425,0.3080755174160003,1.4072102308273315,291.1148681640625,291.1499938964844,288.7742919921875,287.1156005859375,291.1179504394531,297.23297119140625,291.11505126953125,1.0,0.6922361850738525,1.0,1.0,0.3189329802989959,1.0,-3.610820055007935,2.610839366912842,0.9999808073043824,1.796267032623291,0.0,0.0,0.0,258.59344482421875,252.0,6.736878871917725,-0.0,4125.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7751618027687073,0.3607251346111297,0.3287353813648224,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8747856020927429,0.5252351760864258,0.5004307627677917,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8295750617980957,0.4445601999759674,0.3136879205703735,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8485990166664124,0.4782865047454834,0.4564182460308075,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7372443079948425,0.3080755174160003,1.4072102308273315,291.1148681640625,291.1499938964844,288.7742919921875,287.1156005859375,291.1179504394531,297.23297119140625,291.11505126953125,1.0,0.6922361850738525,1.0,1.0,0.3189329802989959,1.0,-3.610820055007935,2.610839366912842,0.9999808073043824,1.796267032623291,0.0,0.0,0.0,258.59344482421875,252.0,6.736878871917725,-0.0,4125.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.7793505787849426,0.3613483309745788,0.3291270136833191,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.879768967628479,0.5265260338783264,0.5014705657958984,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.8341512680053711,0.4461055397987366,0.3146320283412933,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.853244960308075,0.4795604944229126,0.4574429094791412,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.7409091591835022,0.3086549341678619,1.4089747667312622,291.1204528808594,291.1499938964844,288.7640075683594,287.117431640625,291.1239624023437,297.231689453125,291.1206970214844,1.0,0.6907241344451904,1.0,1.0,0.3205973207950592,1.0,-3.6170380115509033,2.6094326972961426,1.0076054334640503,1.7934365272521973,0.0,0.0,0.0,254.6077575683593,240.0,7.629593849182129,-0.0,4117.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.7793505787849426,0.3613483309745788,0.3291270136833191,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.879768967628479,0.5265260338783264,0.5014705657958984,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.8341512680053711,0.4461055397987366,0.3146320283412933,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.853244960308075,0.4795604944229126,0.4574429094791412,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.7409091591835022,0.3086549341678619,1.4089747667312622,291.1204528808594,291.1499938964844,288.7640075683594,287.117431640625,291.1239624023437,297.231689453125,291.1206970214844,1.0,0.6907241344451904,1.0,1.0,0.3205973207950592,1.0,-3.6170380115509033,2.6094326972961426,1.0076054334640503,1.7934365272521973,0.0,0.0,0.0,254.6077575683593,240.0,7.629593849182129,-0.0,4117.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.7829993367195129,0.3616757690906524,0.3292729556560516,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8840271234512329,0.5271793603897095,0.5019309520721436,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8379737734794617,0.4468905925750732,0.3150631785392761,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8572145104408264,0.4802063107490539,0.4578965902328491,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.744100034236908,0.3089590966701507,1.4096035957336426,291.123779296875,291.1499938964844,288.75982666015625,287.1181640625,291.1276550292969,297.231201171875,291.1240539550781,1.0,0.6891965866088867,1.0,1.0,0.3214294910430908,1.0,-3.619588851928711,2.608350992202759,1.0112377405166626,1.7917358875274658,0.0,0.0,0.0,250.97036743164065,240.0,8.429182052612305,-0.0,4101.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.7873925566673279,0.3620141744613647,0.3294053673744201,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.8891311883926392,0.527838945388794,0.5023724436759949,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.842548668384552,0.447684645652771,0.3154822587966919,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.8619946241378784,0.4808590710163116,0.4583319425582886,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.7479618191719055,0.3092744946479797,1.4101628065109253,291.126708984375,291.1499938964844,288.7563781738281,287.1187744140625,291.1299133300781,297.2308654785156,291.1268615722656,1.0,0.6873434782028198,1.0,1.0,0.3219893872737884,1.0,-3.6219801902771,2.608022451400757,1.0139577388763428,1.7908316850662231,0.0,0.0,0.0,246.6918487548828,228.0,7.985437870025635,-0.0,4081.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.798088014125824,0.3627118468284607,0.3296442031860351,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.9015134572982788,0.5291664004325867,0.503215491771698,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8537482619285583,0.4492894113063812,0.3162968158721924,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8737213611602783,0.4821760356426239,0.4591654539108276,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.7575106024742126,0.3099336922168731,1.411176323890686,291.1321105957031,291.1499938964844,288.7516174316406,287.1195983886719,291.1356506347656,297.2303771972656,291.1323547363281,1.0,0.6829771399497986,1.0,1.0,0.3231091499328613,1.0,-3.626483917236328,2.607283353805542,1.019200563430786,1.78905189037323,0.0,0.0,0.0,236.840560913086,216.0,7.92643404006958,-0.0,4032.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.798088014125824,0.3627118468284607,0.3296442031860351,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.9015134572982788,0.5291664004325867,0.503215491771698,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8537482619285583,0.4492894113063812,0.3162968158721924,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8737213611602783,0.4821760356426239,0.4591654539108276,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.7575106024742126,0.3099336922168731,1.411176323890686,291.1321105957031,291.1499938964844,288.7516174316406,287.1195983886719,291.1356506347656,297.2303771972656,291.1323547363281,1.0,0.6829771399497986,1.0,1.0,0.3231091499328613,1.0,-3.626483917236328,2.607283353805542,1.019200563430786,1.78905189037323,0.0,0.0,0.0,236.840560913086,216.0,7.92643404006958,-0.0,4032.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.8109020590782166,0.3634419441223144,0.3298717737197876,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.9174437522888184,0.5305117964744568,0.5040323734283447,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8676124215126038,0.4509225785732269,0.3170994520187378,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.8881379961967468,0.4835142195224762,0.4599761664867401,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.7694098353385925,0.3106335401535034,1.412173628807068,291.1393127441406,291.1499938964844,288.75,287.119873046875,291.14373779296875,297.230224609375,291.1396179199219,1.0,0.6780884861946106,1.0,1.0,0.3242289125919342,1.0,-3.630881071090698,2.606461524963379,1.0244195461273191,1.7872536182403564,0.0,0.0,0.0,225.9563903808593,204.0,9.654939651489258,-0.0,3976.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.8109020590782166,0.3634419441223144,0.3298717737197876,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.9174437522888184,0.5305117964744568,0.5040323734283447,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8676124215126038,0.4509225785732269,0.3170994520187378,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.8881379961967468,0.4835142195224762,0.4599761664867401,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.7694098353385925,0.3106335401535034,1.412173628807068,291.1393127441406,291.1499938964844,288.75,287.119873046875,291.14373779296875,297.230224609375,291.1396179199219,1.0,0.6780884861946106,1.0,1.0,0.3242289125919342,1.0,-3.630881071090698,2.606461524963379,1.0244195461273191,1.7872536182403564,0.0,0.0,0.0,225.9563903808593,204.0,9.654939651489258,-0.0,3976.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8249906897544861,0.3641986548900604,0.3301062881946563,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.9373435974121094,0.531872034072876,0.5048447847366333,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8842798471450806,0.4525800049304962,0.317905455827713,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.9052509069442748,0.4848703145980835,0.4607851207256317,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.7837544083595276,0.3113702833652496,1.413244366645813,291.1451416015625,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.2303161621094,291.14532470703125,1.0,0.672936737537384,1.0,1.0,0.3247370421886444,1.0,-3.635371685028076,2.607708215713501,1.0276634693145752,1.787508845329285,0.0,0.0,0.0,214.53341674804688,192.0,8.163949012756348,-0.0,3917.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8249906897544861,0.3641986548900604,0.3301062881946563,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.9373435974121094,0.531872034072876,0.5048447847366333,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8842798471450806,0.4525800049304962,0.317905455827713,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.9052509069442748,0.4848703145980835,0.4607851207256317,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.7837544083595276,0.3113702833652496,1.413244366645813,291.1451416015625,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.2303161621094,291.14532470703125,1.0,0.672936737537384,1.0,1.0,0.3247370421886444,1.0,-3.635371685028076,2.607708215713501,1.0276634693145752,1.787508845329285,0.0,0.0,0.0,214.53341674804688,192.0,8.163949012756348,-0.0,3917.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8412092328071594,0.3649596273899078,0.3303379714488983,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9595265984535216,0.5332261919975281,0.5056441426277161,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9039849638938904,0.4542411565780639,0.318708598613739,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9272412657737732,0.4862247705459595,0.4615850746631622,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8007268905639648,0.3121285438537597,1.414375066757202,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1529541015625,297.2304382324219,291.150146484375,1.0,0.6676399111747742,1.0,1.0,0.325245201587677,1.0,-3.639901161193848,2.6090447902679443,1.0308562517166138,1.787848949432373,0.0,0.0,0.0,202.8379669189453,180.0,7.147823333740234,-0.0,3856.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8412092328071594,0.3649596273899078,0.3303379714488983,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9595265984535216,0.5332261919975281,0.5056441426277161,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9039849638938904,0.4542411565780639,0.318708598613739,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9272412657737732,0.4862247705459595,0.4615850746631622,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8007268905639648,0.3121285438537597,1.414375066757202,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1529541015625,297.2304382324219,291.150146484375,1.0,0.6676399111747742,1.0,1.0,0.325245201587677,1.0,-3.639901161193848,2.6090447902679443,1.0308562517166138,1.787848949432373,0.0,0.0,0.0,202.8379669189453,180.0,7.147823333740234,-0.0,3856.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8505575060844421,0.3653412759304046,0.3304525911808014,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9709256887435912,0.5339005589485168,0.5060389041900635,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9158821105957032,0.4550727903842926,0.3191091120243072,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9399510622024536,0.4869008362293243,0.4619815945625305,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.8101921081542969,0.3125144243240356,1.414960861206055,291.1523132324219,291.1499938964844,288.75,287.119873046875,291.1552124023437,297.23052978515625,291.1524963378906,1.0,0.6649584174156189,1.0,1.0,0.3254992663860321,1.0,-3.642177581787109,2.609719753265381,1.0324578285217283,1.788026213645935,0.0,0.0,0.0,196.9325256347656,180.0,6.8766632080078125,-0.0,3825.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8609737753868103,0.3657220900058746,0.3305666446685791,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9822348356246948,0.5345719456672668,0.5064310431480408,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.929543673992157,0.4559034705162048,0.3195091187953949,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9533160328865052,0.4875748753547668,0.4623762965202331,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8199348449707031,0.3129027783870697,1.415557026863098,291.1537475585937,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.2305603027344,291.1537780761719,1.0,0.6622642278671265,1.0,1.0,0.325467437505722,1.0,-3.644460201263428,2.6113076210021973,1.0331525802612305,1.7891212701797483,0.0,0.0,0.0,191.00729370117188,183.0,5.15511417388916,-0.0,3794.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8684129118919373,0.3661694526672363,0.3308258354663849,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9894752502441406,0.5353668928146362,0.5070281624794006,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9392686486244202,0.4568921327590942,0.3200846016407013,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.962253987789154,0.4883748888969421,0.4629780948162079,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8266190886497498,0.313368409872055,1.4169156551361084,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1554870605469,297.2305603027344,291.1543273925781,1.0,0.6612427830696106,1.0,1.0,0.325429230928421,1.0,-3.648537397384644,2.614196300506592,1.0343410968780518,1.791098713874817,0.0,0.0,0.0,187.35220336914065,183.0,3.223183870315552,-0.0,3782.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
