time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8715512752532959,0.366455614566803,0.3310302495956421,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.992343246936798,0.5358854532241821,0.5074596405029297,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.9433597922325134,0.4575409293174743,0.3204938173294067,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.9658806920051576,0.488897830247879,0.4634137749671936,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.829421877861023,0.3136728703975677,1.4180065393447876,291.1545715332031,291.1499938964844,288.75,287.119873046875,291.15557861328125,297.23046875,291.1546325683594,1.0,0.6610361933708191,1.0,1.0,0.3254037797451019,1.0,-3.6516311168670654,2.616370677947998,1.0352603197097778,1.7926223278045654,0.0,0.0,0.0,186.0028381347656,186.0,2.411108016967773,-0.0,3781.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.8751655220985413,0.3671270906925201,0.3315849006175995,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.9955701231956482,0.5371397137641907,0.5085863471031189,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.9482895135879515,0.4591245949268341,0.321554958820343,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.9700525999069214,0.4901659786701202,0.4645538330078125,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.8327096700668335,0.3144061267375946,1.421032428741455,291.15509033203125,291.1499938964844,288.75,287.119873046875,291.1557006835937,297.2298889160156,291.1551513671875,1.0,0.6616888642311096,1.0,1.0,0.3253401219844818,1.0,-3.659942150115967,2.622198343276977,1.0377438068389893,1.796695351600647,0.0,0.0,0.0,184.87315368652344,189.0,1.1896616220474243,-0.0,3796.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.8751655220985413,0.3671270906925201,0.3315849006175995,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.9955701231956482,0.5371397137641907,0.5085863471031189,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.9482895135879515,0.4591245949268341,0.321554958820343,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.9700525999069214,0.4901659786701202,0.4645538330078125,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.8327096700668335,0.3144061267375946,1.421032428741455,291.15509033203125,291.1499938964844,288.75,287.119873046875,291.1557006835937,297.2298889160156,291.1551513671875,1.0,0.6616888642311096,1.0,1.0,0.3253401219844818,1.0,-3.659942150115967,2.622198343276977,1.0377438068389893,1.796695351600647,0.0,0.0,0.0,184.87315368652344,189.0,1.1896616220474243,-0.0,3796.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8748079538345337,0.3677407205104828,0.3321603536605835,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9954007863998412,0.5383358597755432,0.5097357034683228,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9484359622001648,0.4606558382511139,0.3226365745067596,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9699153304100036,0.4913796484470367,0.465719997882843,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8325313925743103,0.3150969743728637,1.4242398738861084,291.15460205078125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2288513183594,291.15460205078125,1.0,0.6633434891700745,1.0,1.0,0.3251255750656128,1.0,-3.6685807704925537,2.628755807876587,1.0398250818252563,1.8013759851455688,0.0,0.0,0.0,185.7185211181641,192.0,-0.2626431286334991,-0.0,3823.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8748079538345337,0.3677407205104828,0.3321603536605835,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9954007863998412,0.5383358597755432,0.5097357034683228,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9484359622001648,0.4606558382511139,0.3226365745067596,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9699153304100036,0.4913796484470367,0.465719997882843,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8325313925743103,0.3150969743728637,1.4242398738861084,291.15460205078125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2288513183594,291.15460205078125,1.0,0.6633434891700745,1.0,1.0,0.3251255750656128,1.0,-3.6685807704925537,2.628755807876587,1.0398250818252563,1.8013759851455688,0.0,0.0,0.0,185.7185211181641,192.0,-0.2626431286334991,-0.0,3823.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8722919821739197,0.368301510810852,0.3327268660068512,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9933937788009644,0.5394755005836487,0.5108730792999268,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9459959268569946,0.4621366262435913,0.3237135112285614,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9674471616744996,0.4925403296947479,0.4668775200843811,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8304665088653564,0.3157451152801513,1.4274537563323977,291.1535949707031,291.1499938964844,288.75,287.119873046875,291.1533203125,297.2274780273437,291.1535949707031,1.0,0.6655076742172241,1.0,1.0,0.3249110579490661,1.0,-3.6771862506866455,2.635312080383301,1.0418741703033447,1.806054711341858,0.0,0.0,0.0,187.63316345214844,195.0,-1.0904065370559692,-0.0,3857.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8722919821739197,0.368301510810852,0.3327268660068512,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9933937788009644,0.5394755005836487,0.5108730792999268,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9459959268569946,0.4621366262435913,0.3237135112285614,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9674471616744996,0.4925403296947479,0.4668775200843811,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8304665088653564,0.3157451152801513,1.4274537563323977,291.1535949707031,291.1499938964844,288.75,287.119873046875,291.1533203125,297.2274780273437,291.1535949707031,1.0,0.6655076742172241,1.0,1.0,0.3249110579490661,1.0,-3.6771862506866455,2.635312080383301,1.0418741703033447,1.806054711341858,0.0,0.0,0.0,187.63316345214844,195.0,-1.0904065370559692,-0.0,3857.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.870596706867218,0.3685654401779175,0.3330033123493194,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.991982102394104,0.5400265455245972,0.5114327669143677,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9442304968833924,0.462860643863678,0.3242469131946563,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9657079577445984,0.4931032061576843,0.4674484729766845,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.8290479779243469,0.3160550594329834,1.4290387630462646,291.15301513671875,291.1499938964844,288.75,287.119873046875,291.15264892578125,297.2266845703125,291.15301513671875,1.0,0.6666914820671082,1.0,1.0,0.3248037993907928,1.0,-3.681428194046021,2.6385505199432373,1.0428777933120728,1.808367729187012,0.0,0.0,0.0,188.822265625,195.0,-1.343729853630066,-0.0,3876.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8687413334846497,0.3688202798366546,0.333274781703949,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.990395486354828,0.5405668020248413,0.511985719203949,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9422508478164672,0.4635753929615021,0.3247763812541961,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9637609124183656,0.4936560094356537,0.4680134356021881,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8274843096733093,0.3163570165634155,1.4306044578552246,291.1524963378906,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.2258605957031,291.1524963378906,1.0,0.6679134368896484,1.0,1.0,0.3247348368167877,1.0,-3.6856210231781006,2.6416327953338623,1.0439881086349487,1.8105404376983645,0.0,0.0,0.0,190.10757446289065,198.0,-1.329798936843872,-0.0,3895.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8647679686546326,0.3693068623542785,0.3338029682636261,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9868593811988832,0.5416181683540344,0.5130706429481506,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9379015564918518,0.4649803936481476,0.325823038816452,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9594602584838868,0.4947347939014435,0.4691244661808014,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8241037130355835,0.3169403970241546,1.4336742162704468,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.22412109375,291.15167236328125,1.0,0.6704246997833252,1.0,1.0,0.3245968818664551,1.0,-3.693851947784424,2.6476738452911377,1.0461782217025757,1.8148256540298464,0.0,0.0,0.0,192.8714599609375,201.0,-1.2199640274047852,-0.0,3934.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8647679686546326,0.3693068623542785,0.3338029682636261,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9868593811988832,0.5416181683540344,0.5130706429481506,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9379015564918518,0.4649803936481476,0.325823038816452,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9594602584838868,0.4947347939014435,0.4691244661808014,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8241037130355835,0.3169403970241546,1.4336742162704468,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.22412109375,291.15167236328125,1.0,0.6704246997833252,1.0,1.0,0.3245968818664551,1.0,-3.693851947784424,2.6476738452911377,1.0461782217025757,1.8148256540298464,0.0,0.0,0.0,192.8714599609375,201.0,-1.2199640274047852,-0.0,3934.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8606830835342407,0.3697662055492401,0.3343118727207184,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9830301403999328,0.5426338315010071,0.5141275525093079,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9333239197731018,0.4663558304309845,0.3268531858921051,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9548708200454712,0.4957809448242187,0.4702102839946747,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8205804228782654,0.3175008296966553,1.436665177345276,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2222900390625,291.1508483886719,1.0,0.6729735732078552,1.0,1.0,0.3244589269161224,1.0,-3.701881170272827,2.653571844100952,1.048309326171875,1.8190735578536987,0.0,0.0,0.0,195.78424072265625,204.0,-1.1871137619018557,-0.0,3974.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8606830835342407,0.3697662055492401,0.3343118727207184,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9830301403999328,0.5426338315010071,0.5141275525093079,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9333239197731018,0.4663558304309845,0.3268531858921051,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9548708200454712,0.4957809448242187,0.4702102839946747,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8205804228782654,0.3175008296966553,1.436665177345276,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2222900390625,291.1508483886719,1.0,0.6729735732078552,1.0,1.0,0.3244589269161224,1.0,-3.701881170272827,2.653571844100952,1.048309326171875,1.8190735578536987,0.0,0.0,0.0,195.78424072265625,204.0,-1.1871137619018557,-0.0,3974.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8566378951072693,0.3702029287815094,0.3348024189472198,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9790421724319458,0.543618381023407,0.5151573419570923,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9287205934524536,0.4677060544490814,0.327867329120636,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9501707553863524,0.4967990219593048,0.471271812915802,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8170307874679565,0.3180434107780456,1.4395856857299805,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.220458984375,291.1504821777344,1.0,0.6755257844924927,1.0,1.0,0.3244191408157348,1.0,-3.7097225189208975,2.6590092182159424,1.050713300704956,1.8229607343673704,0.0,0.0,0.0,198.7714691162109,207.0,-0.6505528688430786,-0.0,4013.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8566378951072693,0.3702029287815094,0.3348024189472198,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9790421724319458,0.543618381023407,0.5151573419570923,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9287205934524536,0.4677060544490814,0.327867329120636,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9501707553863524,0.4967990219593048,0.471271812915802,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8170307874679565,0.3180434107780456,1.4395856857299805,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.220458984375,291.1504821777344,1.0,0.6755257844924927,1.0,1.0,0.3244191408157348,1.0,-3.7097225189208975,2.6590092182159424,1.050713300704956,1.8229607343673704,0.0,0.0,0.0,198.7714691162109,207.0,-0.6505528688430786,-0.0,4013.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8526996970176697,0.3706196546554565,0.3352762460708618,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9749680161476136,0.5445717573165894,0.5161600112915039,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.924200177192688,0.4690334796905517,0.328866571187973,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9454573392868042,0.4977913796901703,0.472310334444046,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8134987354278564,0.3185723423957824,1.4424481391906738,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150390625,297.2186584472656,291.1503295898437,1.0,0.6780655384063721,1.0,1.0,0.3243793249130249,1.0,-3.717396020889282,2.664321184158325,1.053074836730957,1.8267747163772583,0.0,0.0,0.0,201.7940216064453,210.0,-0.3537403345108032,-0.0,4053.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8526996970176697,0.3706196546554565,0.3352762460708618,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9749680161476136,0.5445717573165894,0.5161600112915039,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.924200177192688,0.4690334796905517,0.328866571187973,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9454573392868042,0.4977913796901703,0.472310334444046,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8134987354278564,0.3185723423957824,1.4424481391906738,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150390625,297.2186584472656,291.1503295898437,1.0,0.6780655384063721,1.0,1.0,0.3243793249130249,1.0,-3.717396020889282,2.664321184158325,1.053074836730957,1.8267747163772583,0.0,0.0,0.0,201.7940216064453,210.0,-0.3537403345108032,-0.0,4053.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8507774472236633,0.3708202838897705,0.3355067372322082,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9729087948799132,0.5450344085693359,0.5166491866111755,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9219880700111388,0.4696884155273437,0.3293604552745819,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9431111812591552,0.4982777237892151,0.4728208482265472,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8117409944534302,0.3188325464725494,1.4438613653182983,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2177429199219,291.1502685546875,1.0,0.6793280243873596,1.0,1.0,0.3243594169616699,1.0,-3.721171379089356,2.666937828063965,1.0542335510253906,1.8286434412002563,0.0,0.0,0.0,203.3123321533203,210.0,-0.2815507054328918,-0.0,4073.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8488876223564148,0.3710161745548248,0.3357332050800323,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9708389639854432,0.5454887747764587,0.5171306729316711,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.91981440782547,0.4703379273414612,0.3298507332801819,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9407777786254884,0.4987580478191376,0.4733259677886963,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8099874258041382,0.3190903663635254,1.44526469707489,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.21685791015625,291.1502685546875,1.0,0.6805852055549622,1.0,1.0,0.3243554234504699,1.0,-3.724909782409668,2.669480562210083,1.055428981781006,1.830429553985596,0.0,0.0,0.0,204.83351135253903,213.0,-0.1551444977521896,-0.0,4093.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8463692665100098,0.3712748885154724,0.3360345363616943,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.96801096200943,0.5460936427116394,0.5177730917930603,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9169259667396544,0.4712124168872833,0.3305115699768066,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.937630832195282,0.4994014799594879,0.4740039110183716,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8076057434082031,0.3194370865821838,1.4471570253372192,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2156677246094,291.1502990722656,1.0,0.6822856068611145,1.0,1.0,0.3243499994277954,1.0,-3.729933261871338,2.672898530960083,1.0570347309112549,1.8327958583831787,0.0,0.0,0.0,206.905029296875,213.0,-0.0204636268317699,-0.0,4119.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.845204770565033,0.3713936805725097,0.3361738324165344,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9666765928268432,0.5463734865188599,0.5180709958076477,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9155959486961364,0.4716205298900604,0.3308202922344208,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9361624717712402,0.4997004866600036,0.4743195474147796,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8064848780632019,0.3195988237857818,1.448041558265686,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2151184082031,291.1503295898437,1.0,0.683082103729248,1.0,1.0,0.32434743642807,1.0,-3.7322750091552734,2.6744942665100098,1.0577808618545532,1.833885908126831,0.0,0.0,0.0,207.88058471679688,216.0,0.0180748272687196,-0.0,4132.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8416453003883362,0.3717508912086487,0.3365971148014068,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.962494969367981,0.5472259521484375,0.5189815759658813,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9115663170814514,0.4728796184062958,0.3317742049694061,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.931631565093994,0.5006171464920044,0.4752897918224334,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8030018210411072,0.320097416639328,1.4507776498794556,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2134094238281,291.150390625,1.0,0.6855536103248596,1.0,1.0,0.3243394494056701,1.0,-3.739487886428833,2.67941951751709,1.0600683689117432,1.8371883630752563,0.0,0.0,0.0,210.9309997558593,219.0,0.067176230251789,-0.0,4171.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8416453003883362,0.3717508912086487,0.3365971148014068,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.962494969367981,0.5472259521484375,0.5189815759658813,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9115663170814514,0.4728796184062958,0.3317742049694061,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.931631565093994,0.5006171464920044,0.4752897918224334,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8030018210411072,0.320097416639328,1.4507776498794556,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2134094238281,291.150390625,1.0,0.6855536103248596,1.0,1.0,0.3243394494056701,1.0,-3.739487886428833,2.67941951751709,1.0600683689117432,1.8371883630752563,0.0,0.0,0.0,210.9309997558593,219.0,0.067176230251789,-0.0,4171.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8382023572921753,0.3720884025096893,0.3370034992694855,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9583081603050232,0.5480482578277588,0.5198644399642944,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9077460765838624,0.4741157293319702,0.3327127397060394,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9272050857543944,0.5015089511871338,0.476237416267395,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7996073365211487,0.320586621761322,1.453474760055542,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21173095703125,291.1504211425781,1.0,0.6880002617835999,1.0,1.0,0.3243260681629181,1.0,-3.746553897857666,2.684276342391968,1.0622776746749878,1.8403700590133667,0.0,0.0,0.0,213.98358154296875,222.0,0.034598771482706,-0.0,4210.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8382023572921753,0.3720884025096893,0.3370034992694855,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9583081603050232,0.5480482578277588,0.5198644399642944,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9077460765838624,0.4741157293319702,0.3327127397060394,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9272050857543944,0.5015089511871338,0.476237416267395,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7996073365211487,0.320586621761322,1.453474760055542,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21173095703125,291.1504211425781,1.0,0.6880002617835999,1.0,1.0,0.3243260681629181,1.0,-3.746553897857666,2.684276342391968,1.0622776746749878,1.8403700590133667,0.0,0.0,0.0,213.98358154296875,222.0,0.034598771482706,-0.0,4210.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8348670601844788,0.372404396533966,0.3373912572860718,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9541277289390564,0.5488383173942566,0.5207176804542542,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9041529893875122,0.4753263890743255,0.3336341977119446,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9229008555412292,0.5023737549781799,0.4771603345870971,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7963053584098816,0.3210657835006714,1.4561293125152588,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2100830078125,291.150390625,1.0,0.6904199719429016,1.0,1.0,0.3243127167224884,1.0,-3.753460645675659,2.6890339851379395,1.0644267797470093,1.8434349298477173,0.0,0.0,0.0,217.0372467041016,225.0,-0.0044323005713522,-0.0,4248.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8348670601844788,0.372404396533966,0.3373912572860718,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9541277289390564,0.5488383173942566,0.5207176804542542,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9041529893875122,0.4753263890743255,0.3336341977119446,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9229008555412292,0.5023737549781799,0.4771603345870971,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7963053584098816,0.3210657835006714,1.4561293125152588,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2100830078125,291.150390625,1.0,0.6904199719429016,1.0,1.0,0.3243127167224884,1.0,-3.753460645675659,2.6890339851379395,1.0644267797470093,1.8434349298477173,0.0,0.0,0.0,217.0372467041016,225.0,-0.0044323005713522,-0.0,4248.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8332374095916748,0.3725543618202209,0.3375781178474426,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9520443081855774,0.549221396446228,0.5211331844329834,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9024468660354614,0.4759220480918884,0.3340883255004883,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9208007454872132,0.5027958154678345,0.4776123762130737,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7946895360946655,0.3213017880916595,1.457440972328186,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.20928955078125,291.150390625,1.0,0.6916196942329407,1.0,1.0,0.3243060410022735,1.0,-3.756854295730591,2.691373586654663,1.0654807090759275,1.8449342250823968,0.0,0.0,0.0,218.56431579589844,225.0,-0.0199718922376632,-0.0,4267.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8316320180892944,0.3726993203163147,0.3377605974674225,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.949968159198761,0.5495970249176025,0.5215418934822083,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9007773995399476,0.4765115976333618,0.3345383703708648,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9187386631965636,0.5032106041908264,0.4780580699443817,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7930975556373596,0.3215357959270477,1.4587435722351074,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2084655761719,291.1503601074219,1.0,0.6928130984306335,1.0,1.0,0.3242984712123871,1.0,-3.760210752487183,2.6936910152435303,1.0665199756622314,1.8464211225509644,0.0,0.0,0.0,220.0915985107422,228.0,-0.036990001797676,-0.0,4286.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8284876346588135,0.3729725480079651,0.3381108343601227,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9458416104316713,0.5503236055374146,0.5223363041877747,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8975077867507935,0.4776699542999267,0.3354242742061615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.914733588695526,0.504014790058136,0.4789262413978576,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7899843454360962,0.3219975233078003,1.4613213539123535,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2068786621094,291.1503295898437,1.0,0.6951790452003479,1.0,1.0,0.3242833316326141,1.0,-3.76680064201355,2.698240280151367,1.068560242652893,1.849354267120361,0.0,0.0,0.0,223.1461944580078,231.0,-0.060022983700037,-0.0,4324.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8284876346588135,0.3729725480079651,0.3381108343601227,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9458416104316713,0.5503236055374146,0.5223363041877747,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8975077867507935,0.4776699542999267,0.3354242742061615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.914733588695526,0.504014790058136,0.4789262413978576,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7899843454360962,0.3219975233078003,1.4613213539123535,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2068786621094,291.1503295898437,1.0,0.6951790452003479,1.0,1.0,0.3242833316326141,1.0,-3.76680064201355,2.698240280151367,1.068560242652893,1.849354267120361,0.0,0.0,0.0,223.1461944580078,231.0,-0.060022983700037,-0.0,4324.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.825424075126648,0.3732252418994903,0.3384429812431335,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9417601227760316,0.5510196685791016,0.5231024622917175,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8943300247192383,0.4788022935390472,0.3362924456596374,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.91090327501297,0.5047891736030579,0.4797662496566772,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7869647741317749,0.322451502084732,1.4638655185699463,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2053527832031,291.1502685546875,1.0,0.6975191831588745,1.0,1.0,0.3242682218551636,1.0,-3.773239135742188,2.7026827335357666,1.0705562829971311,1.852249026298523,0.0,0.0,0.0,226.2010498046875,234.0,-0.0683790445327758,-0.0,4362.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.825424075126648,0.3732252418994903,0.3384429812431335,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9417601227760316,0.5510196685791016,0.5231024622917175,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8943300247192383,0.4788022935390472,0.3362924456596374,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.91090327501297,0.5047891736030579,0.4797662496566772,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7869647741317749,0.322451502084732,1.4638655185699463,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2053527832031,291.1502685546875,1.0,0.6975191831588745,1.0,1.0,0.3242682218551636,1.0,-3.773239135742188,2.7026827335357666,1.0705562829971311,1.852249026298523,0.0,0.0,0.0,226.2010498046875,234.0,-0.0683790445327758,-0.0,4362.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8224285840988159,0.3734570443630218,0.3387567102909088,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9377323389053344,0.5516847372055054,0.5238397717475891,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8912396430969238,0.4799075424671173,0.3371420800685882,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.907262682914734,0.5055346488952637,0.4805790483951568,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7840352654457092,0.3228974640369415,1.4663749933242798,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2038269042969,291.1502380371094,1.0,0.6998332142829895,1.0,1.0,0.3242579102516174,1.0,-3.779524087905884,2.707001209259033,1.07252299785614,1.85508406162262,0.0,0.0,0.0,229.25575256347656,237.0,-0.04433448985219,-0.0,4399.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8224285840988159,0.3734570443630218,0.3387567102909088,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9377323389053344,0.5516847372055054,0.5238397717475891,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8912396430969238,0.4799075424671173,0.3371420800685882,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.907262682914734,0.5055346488952637,0.4805790483951568,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7840352654457092,0.3228974640369415,1.4663749933242798,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2038269042969,291.1502380371094,1.0,0.6998332142829895,1.0,1.0,0.3242579102516174,1.0,-3.779524087905884,2.707001209259033,1.07252299785614,1.85508406162262,0.0,0.0,0.0,229.25575256347656,237.0,-0.04433448985219,-0.0,4399.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8194893002510071,0.373666912317276,0.3390509486198425,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9337679743766784,0.5523171424865723,0.5245466232299805,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8882332444190979,0.4809834957122803,0.3379716575145721,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9038277864456176,0.5062503814697266,0.481363981962204,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7811936736106873,0.3233351707458496,1.4688479900360107,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20233154296875,291.1502380371094,1.0,0.7021200656890869,1.0,1.0,0.3242475986480713,1.0,-3.785647392272949,2.7112021446228027,1.074445366859436,1.857891321182251,0.0,0.0,0.0,232.31007385253903,240.0,-0.0256578177213668,-0.0,4436.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
