time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8194893002510071,0.373666912317276,0.3390509486198425,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9337679743766784,0.5523171424865723,0.5245466232299805,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8882332444190979,0.4809834957122803,0.3379716575145721,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9038277864456176,0.5062503814697266,0.481363981962204,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7811936736106873,0.3233351707458496,1.4688479900360107,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20233154296875,291.1502380371094,1.0,0.7021200656890869,1.0,1.0,0.3242475986480713,1.0,-3.785647392272949,2.7112021446228027,1.074445366859436,1.857891321182251,0.0,0.0,0.0,232.31007385253903,240.0,-0.0256578177213668,-0.0,4436.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.818041205406189,0.3737633824348449,0.3391903340816498,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9318186044692992,0.5526205897331238,0.5248879194259644,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8867654800415039,0.4815098643302917,0.3383783102035522,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9021949768066406,0.5065968632698059,0.4817455410957336,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7798095941543579,0.3235510587692261,1.4700703620910645,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2015991210937,291.1502380371094,1.0,0.7032528519630432,1.0,1.0,0.3242424428462982,1.0,-3.7886457443237305,2.7132482528686523,1.0753977298736572,1.859336376190185,0.0,0.0,0.0,233.83673095703125,240.0,-0.0019448406528681,-0.0,4454.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8166013956069946,0.3738544285297394,0.3393251299858093,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9298871159553528,0.5529159903526306,0.5252219438552856,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8853160738945007,0.4820288121700287,0.338780015707016,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9005874991416931,0.5069361329078674,0.4821206331253052,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.778445303440094,0.3237649202346802,1.4712846279144287,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.20086669921875,291.1502685546875,1.0,0.7043792605400085,1.0,1.0,0.3242383301258087,1.0,-3.7916061878204346,2.715265274047852,1.076340913772583,1.8607600927352903,0.0,0.0,0.0,235.3634033203125,243.0,0.0202492214739322,-0.0,4473.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8144242763519287,0.3739826381206512,0.3395210206508636,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9269868731498718,0.5533497333526611,0.5257155299186707,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8831459879875183,0.4828033447265625,0.3393808901309967,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8981766104698181,0.5074383616447449,0.4826781749725342,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7764074802398682,0.3240861892700195,1.4731138944625854,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.19976806640625,291.1502990722656,1.0,0.7060791254043579,1.0,1.0,0.3242320716381073,1.0,-3.7960317134857178,2.7182822227478027,1.077749490737915,1.8628816604614256,0.0,0.0,0.0,237.6842193603516,243.0,0.0368425734341144,-0.0,4500.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8137392401695251,0.3740206360816955,0.3395807445049286,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.926081120967865,0.5534830689430237,0.5258680582046509,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8824693560600281,0.4830444753170013,0.3395682871341705,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8974237442016602,0.5075936913490295,0.4828512668609619,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7757731676101685,0.3241867423057556,1.473687767982483,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.19940185546875,291.1502990722656,1.0,0.7066130042076111,1.0,1.0,0.3242300748825073,1.0,-3.7974114418029785,2.7192227840423584,1.07818865776062,1.8635447025299072,0.0,0.0,0.0,238.41714477539065,246.0,0.0398189164698123,-0.0,4509.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8108919858932495,0.3741661012172699,0.3398181200027466,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9223626852035522,0.5540193319320679,0.5264855623245239,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8796923160552979,0.4840306043624878,0.3403364419937134,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8943294286727905,0.508223831653595,0.4835565090179443,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731765508651733,0.3246009647846222,1.4760583639144895,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.197998046875,291.1503295898437,1.0,0.7088217735290527,1.0,1.0,0.3242218494415283,1.0,-3.803066492080689,2.723077774047852,1.079988718032837,1.8662669658660889,0.0,0.0,0.0,241.4710693359375,249.0,0.0441539175808429,-0.0,4545.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8108919858932495,0.3741661012172699,0.3398181200027466,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9223626852035522,0.5540193319320679,0.5264855623245239,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8796923160552979,0.4840306043624878,0.3403364419937134,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8943294286727905,0.508223831653595,0.4835565090179443,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731765508651733,0.3246009647846222,1.4760583639144895,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.197998046875,291.1503295898437,1.0,0.7088217735290527,1.0,1.0,0.3242218494415283,1.0,-3.803066492080689,2.723077774047852,1.079988718032837,1.8662669658660889,0.0,0.0,0.0,241.4710693359375,249.0,0.0441539175808429,-0.0,4545.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.808043897151947,0.374288409948349,0.3400352299213409,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9187387228012084,0.5545211434364319,0.5270712971687317,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.876978874206543,0.4849831461906433,0.3410817980766296,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8912996649742126,0.5088234543800354,0.484233558177948,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7706512808799744,0.3250068128108978,1.4783930778503418,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.19659423828125,291.1503295898437,1.0,0.7110033631324768,1.0,1.0,0.3242097795009613,1.0,-3.808554410934448,2.726832866668701,1.0817216634750366,1.868926167488098,0.0,0.0,0.0,244.5245819091797,252.0,0.0181863885372877,-0.0,4581.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.808043897151947,0.374288409948349,0.3400352299213409,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9187387228012084,0.5545211434364319,0.5270712971687317,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.876978874206543,0.4849831461906433,0.3410817980766296,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8912996649742126,0.5088234543800354,0.484233558177948,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7706512808799744,0.3250068128108978,1.4783930778503418,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.19659423828125,291.1503295898437,1.0,0.7110033631324768,1.0,1.0,0.3242097795009613,1.0,-3.808554410934448,2.726832866668701,1.0817216634750366,1.868926167488098,0.0,0.0,0.0,244.5245819091797,252.0,0.0181863885372877,-0.0,4581.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8051806688308716,0.3743875026702881,0.3402320444583893,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9152185320854188,0.55498868227005,0.5276253819465637,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8743248581886292,0.4859014451503753,0.3418038487434387,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8883311748504639,0.5093925595283508,0.4848824739456177,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.768193781375885,0.3254043757915497,1.4806926250457764,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1952209472656,291.1503295898437,1.0,0.7131580710411072,1.0,1.0,0.3241977095603943,1.0,-3.813875675201416,2.7304766178131104,1.0833990573883057,1.8715026378631592,0.0,0.0,0.0,247.5782012939453,255.0,-0.0063814213499426,-0.0,4616.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8051806688308716,0.3743875026702881,0.3402320444583893,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9152185320854188,0.55498868227005,0.5276253819465637,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8743248581886292,0.4859014451503753,0.3418038487434387,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8883311748504639,0.5093925595283508,0.4848824739456177,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.768193781375885,0.3254043757915497,1.4806926250457764,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1952209472656,291.1503295898437,1.0,0.7131580710411072,1.0,1.0,0.3241977095603943,1.0,-3.813875675201416,2.7304766178131104,1.0833990573883057,1.8715026378631592,0.0,0.0,0.0,247.5782012939453,255.0,-0.0063814213499426,-0.0,4616.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8037524819374084,0.3744279742240906,0.3403224945068359,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9135003685951232,0.5552090406417847,0.5278899669647217,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8730188012123108,0.4863469302654266,0.3421555757522583,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.886868953704834,0.5096651911735535,0.4851958751678467,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.766989529132843,0.3255999088287353,1.4818285703659058,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.19451904296875,291.1503295898437,1.0,0.7142249345779419,1.0,1.0,0.324191689491272,1.0,-3.816470861434937,2.732255220413208,1.084215760231018,1.8727561235427856,0.0,0.0,0.0,249.1047821044922,255.0,-0.0178089626133441,-0.0,4633.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8023355007171631,0.3744633197784424,0.3404084742069244,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9118127822875975,0.555421769618988,0.5281475782394409,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.871726930141449,0.4867846667766571,0.3425020277500152,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8854215741157532,0.5099310278892517,0.4855031073093414,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7658012509346008,0.3257936835289001,1.482957124710083,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.19384765625,291.1502990722656,1.0,0.7152858376502991,1.0,1.0,0.3241855204105377,1.0,-3.819029092788696,2.7340097427368164,1.085019588470459,1.873989939689636,0.0,0.0,0.0,250.6317596435547,258.0,-0.0298151690512895,-0.0,4651.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7995342016220093,0.3745172321796417,0.3405657112598419,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9085344076156616,0.5558223724365234,0.5286398530006409,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8691836595535278,0.4876341819763183,0.3431772887706756,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8825700283050537,0.5104405879974365,0.4860970377922058,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7634716629981995,0.326175332069397,1.4851890802383425,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1924743652344,291.1502685546875,1.0,0.7173882722854614,1.0,1.0,0.3241732120513916,1.0,-3.824024438858032,2.737438678741455,1.0865857601165771,1.8763896226882928,0.0,0.0,0.0,253.68557739257807,261.0,-0.0536875613033771,-0.0,4685.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7995342016220093,0.3745172321796417,0.3405657112598419,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9085344076156616,0.5558223724365234,0.5286398530006409,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8691836595535278,0.4876341819763183,0.3431772887706756,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8825700283050537,0.5104405879974365,0.4860970377922058,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7634716629981995,0.326175332069397,1.4851890802383425,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1924743652344,291.1502685546875,1.0,0.7173882722854614,1.0,1.0,0.3241732120513916,1.0,-3.824024438858032,2.737438678741455,1.0865857601165771,1.8763896226882928,0.0,0.0,0.0,253.68557739257807,261.0,-0.0536875613033771,-0.0,4685.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7967755198478699,0.3745483458042145,0.340703010559082,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9053951501846312,0.556189239025116,0.5291008949279785,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8666916489601135,0.4884480535984039,0.3438282608985901,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8797742128372192,0.5109201073646545,0.4866632521152496,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7612024545669556,0.3265491127967834,1.4873875379562378,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.191162109375,291.15020751953125,1.0,0.7194644808769226,1.0,1.0,0.3241609334945678,1.0,-3.828855514526367,2.7407593727111816,1.088096261024475,1.8786981105804443,0.0,0.0,0.0,256.7392578125,264.0,-0.0768152698874473,-0.0,4719.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7967755198478699,0.3745483458042145,0.340703010559082,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9053951501846312,0.556189239025116,0.5291008949279785,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8666916489601135,0.4884480535984039,0.3438282608985901,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8797742128372192,0.5109201073646545,0.4866632521152496,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7612024545669556,0.3265491127967834,1.4873875379562378,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.191162109375,291.15020751953125,1.0,0.7194644808769226,1.0,1.0,0.3241609334945678,1.0,-3.828855514526367,2.7407593727111816,1.088096261024475,1.8786981105804443,0.0,0.0,0.0,256.7392578125,264.0,-0.0768152698874473,-0.0,4719.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7940590977668762,0.3745570182800293,0.3408205807209015,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9024076461791992,0.5565227270126343,0.5295310616493225,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8642491102218628,0.4892260730266571,0.3444547355175018,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8770329356193542,0.5113698840141296,0.4872018694877624,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7589918971061707,0.3269152343273163,1.489553451538086,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1898498535156,291.150146484375,1.0,0.7215147614479065,1.0,1.0,0.3241530656814575,1.0,-3.833523750305176,2.7439565658569336,1.0895671844482422,1.880903363227844,0.0,0.0,0.0,259.792724609375,267.0,-0.0753694325685501,-0.0,4753.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7940590977668762,0.3745570182800293,0.3408205807209015,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9024076461791992,0.5565227270126343,0.5295310616493225,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8642491102218628,0.4892260730266571,0.3444547355175018,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8770329356193542,0.5113698840141296,0.4872018694877624,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7589918971061707,0.3269152343273163,1.489553451538086,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1898498535156,291.150146484375,1.0,0.7215147614479065,1.0,1.0,0.3241530656814575,1.0,-3.833523750305176,2.7439565658569336,1.0895671844482422,1.880903363227844,0.0,0.0,0.0,259.792724609375,267.0,-0.0753694325685501,-0.0,4753.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7913839221000671,0.3745424449443817,0.3409177362918854,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8995082974433899,0.5568217039108276,0.5299292802810669,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8618528246879578,0.4899651706218719,0.3450549244880676,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8743441700935364,0.5117887258529663,0.4877119660377502,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.756837785243988,0.3272737562656402,1.4916868209838867,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1885681152344,291.15008544921875,1.0,0.7235385179519653,1.0,1.0,0.3241451978683471,1.0,-3.838023662567138,2.7470407485961914,1.0909827947616575,1.8830223083496087,0.0,0.0,0.0,262.8456726074219,270.0,-0.0807297453284263,-0.0,4786.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7913839221000671,0.3745424449443817,0.3409177362918854,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8995082974433899,0.5568217039108276,0.5299292802810669,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8618528246879578,0.4899651706218719,0.3450549244880676,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8743441700935364,0.5117887258529663,0.4877119660377502,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.756837785243988,0.3272737562656402,1.4916868209838867,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1885681152344,291.15008544921875,1.0,0.7235385179519653,1.0,1.0,0.3241451978683471,1.0,-3.838023662567138,2.7470407485961914,1.0909827947616575,1.8830223083496087,0.0,0.0,0.0,262.8456726074219,270.0,-0.0807297453284263,-0.0,4786.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7900619506835938,0.3745268583297729,0.3409589827060699,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8980752825737,0.556958794593811,0.5301167964935303,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8606705665588379,0.4903173148632049,0.3453440368175506,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8730194568634033,0.5119870901107788,0.487956702709198,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7557816505432129,0.3274507820606231,1.4927430152893066,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1879272460937,291.1500549316406,1.0,0.7245407700538635,1.0,1.0,0.324141263961792,1.0,-3.840212821960449,2.748542308807373,1.0916706323623655,1.8840512037277224,0.0,0.0,0.0,264.3719787597656,270.0,-0.0852111503481864,-0.0,4802.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7887503504753113,0.3745059072971344,0.3409955501556396,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8966532945632935,0.5570878386497498,0.5302969813346863,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8594976663589478,0.4906566441059112,0.3456246256828308,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.871707558631897,0.5121783018112183,0.488194853067398,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7547392845153809,0.3276266157627105,1.493794083595276,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1872863769531,291.1500244140625,1.0,0.7255368232727051,1.0,1.0,0.3241402506828308,1.0,-3.842362880706787,2.7500076293945312,1.092355251312256,1.8850510120391848,0.0,0.0,0.0,265.8982849121094,273.0,-0.0748824551701545,-0.0,4819.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7865700125694275,0.3744582533836365,0.3410459458827972,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8942888379096985,0.5572859048843384,0.5305821895599365,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8575475215911865,0.4911994338035583,0.3460765480995178,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8695321083068848,0.512482762336731,0.4885793328285217,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7530185580253601,0.3279189169406891,1.4955472946166992,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1862487792969,291.1499938964844,1.0,0.7271957993507385,1.0,1.0,0.3241385519504547,1.0,-3.84588360786438,2.7524070739746094,1.0934765338897705,1.886684536933899,0.0,0.0,0.0,268.4620056152344,273.0,-0.0593114085495471,-0.0,4846.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7861581444740295,0.3744476437568664,0.3410542011260986,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8938421010971069,0.557321310043335,0.5306344628334045,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8571793437004089,0.4912996292114258,0.3461603820323944,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8691218495368958,0.5125386714935303,0.4886506795883178,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7526950240135193,0.3279742002487182,1.4958796501159668,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1860656738281,291.1499938964844,1.0,0.7275100350379944,1.0,1.0,0.3241382241249084,1.0,-3.846543073654175,2.752856492996216,1.0936864614486694,1.8869901895523071,0.0,0.0,0.0,268.95037841796875,276.0,-0.0574798062443733,-0.0,4851.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836074233055115,0.3743684589862823,0.3410944640636444,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8910747170448303,0.5575233697891235,0.5309426784515381,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.854899525642395,0.4918999969959259,0.346666157245636,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8665862679481506,0.5128709673881531,0.4890804290771484,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7507026791572571,0.3283161222934723,1.497941970825195,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18487548828125,291.14996337890625,1.0,0.7294590473175049,1.0,1.0,0.3241362273693084,1.0,-3.8505706787109375,2.7556028366088867,1.0949678421020508,1.8888542652130127,0.0,0.0,0.0,272.0019226074219,279.0,-0.0518660098314285,-0.0,4883.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836074233055115,0.3743684589862823,0.3410944640636444,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8910747170448303,0.5575233697891235,0.5309426784515381,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.854899525642395,0.4918999969959259,0.346666157245636,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8665862679481506,0.5128709673881531,0.4890804290771484,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7507026791572571,0.3283161222934723,1.497941970825195,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18487548828125,291.14996337890625,1.0,0.7294590473175049,1.0,1.0,0.3241362273693084,1.0,-3.8505706787109375,2.7556028366088867,1.0949678421020508,1.8888542652130127,0.0,0.0,0.0,272.0019226074219,279.0,-0.0518660098314285,-0.0,4883.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7810962796211243,0.3742670714855194,0.3411151468753814,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8883488774299622,0.5576919317245483,0.5312198996543884,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8526561856269836,0.4924571812152862,0.3471418619155884,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8640980124473572,0.5131732821464539,0.4894823729991913,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7487592101097107,0.3286515772342682,1.4999773502349854,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1837463378906,291.1499328613281,1.0,0.7313824892044067,1.0,1.0,0.3241380751132965,1.0,-3.8544352054595934,2.758225917816162,1.0962092876434326,1.8906257152557373,0.0,0.0,0.0,275.0525817871094,282.0,-0.0326944775879383,-0.0,4915.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7810962796211243,0.3742670714855194,0.3411151468753814,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8883488774299622,0.5576919317245483,0.5312198996543884,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8526561856269836,0.4924571812152862,0.3471418619155884,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8640980124473572,0.5131732821464539,0.4894823729991913,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7487592101097107,0.3286515772342682,1.4999773502349854,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1837463378906,291.1499328613281,1.0,0.7313824892044067,1.0,1.0,0.3241380751132965,1.0,-3.8544352054595934,2.758225917816162,1.0962092876434326,1.8906257152557373,0.0,0.0,0.0,275.0525817871094,282.0,-0.0326944775879383,-0.0,4915.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7786243557929993,0.3741441667079925,0.3411169350147247,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.885664165019989,0.5578280687332153,0.5314670205116272,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.850448727607727,0.4929733574390411,0.3475892841815948,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8616557717323303,0.5134465098381042,0.4898573756217956,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7468621730804443,0.3289805352687835,1.5019855499267578,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1826477050781,291.1499328613281,1.0,0.7332813739776611,1.0,1.0,0.3241399228572845,1.0,-3.858141422271729,2.760741949081421,1.0973995923995972,1.892319917678833,0.0,0.0,0.0,278.1027526855469,285.0,-0.024301154538989,-0.0,4946.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7786243557929993,0.3741441667079925,0.3411169350147247,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.885664165019989,0.5578280687332153,0.5314670205116272,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.850448727607727,0.4929733574390411,0.3475892841815948,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8616557717323303,0.5134465098381042,0.4898573756217956,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7468621730804443,0.3289805352687835,1.5019855499267578,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1826477050781,291.1499328613281,1.0,0.7332813739776611,1.0,1.0,0.3241399228572845,1.0,-3.858141422271729,2.760741949081421,1.0973995923995972,1.892319917678833,0.0,0.0,0.0,278.1027526855469,285.0,-0.024301154538989,-0.0,4946.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7774024605751038,0.3740740418434143,0.3411101698875427,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8843364119529724,0.5578829646110535,0.5315783619880676,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8493573069572449,0.4932149946689605,0.3478016257286072,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8604509234428406,0.5135713219642639,0.4900339543819427,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7459301948547363,0.3291423320770263,1.5029782056808472,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1820983886719,291.1499328613281,1.0,0.7342209219932556,1.0,1.0,0.3241408467292785,1.0,-3.859930276870728,2.7619564533233643,1.0979739427566528,1.8931360244750977,0.0,0.0,0.0,279.6273803710937,285.0,-0.0234941653907299,-0.0,4961.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7761905789375305,0.3739993870258331,0.3410994410514831,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8830191493034363,0.5579309463500977,0.5316833257675171,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8482750058174133,0.4934480190277099,0.3480081260204315,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8592574596405029,0.5136899352073669,0.4902048408985138,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7450090050697327,0.3293026983737945,1.5039650201797483,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1815795898437,291.1499328613281,1.0,0.7351552248001099,1.0,1.0,0.3241425454616546,1.0,-3.861685514450073,2.763145685195923,1.09853994846344,1.8939335346221924,0.0,0.0,0.0,281.15234375,288.0,-0.01983642578125,-0.0,4977.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7737966179847717,0.3738357424736023,0.341065376996994,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8804157972335815,0.5580052733421326,0.5318731069564819,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8461366295814514,0.4938869178295135,0.3484023213386535,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8569040894508362,0.513907790184021,0.4905284345149994,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.743198573589325,0.329618901014328,1.505919337272644,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1805419921875,291.14990234375,1.0,0.737007200717926,1.0,1.0,0.3241459429264068,1.0,-3.865088939666748,2.765451192855835,1.099637746810913,1.895477652549744,0.0,0.0,0.0,284.20196533203125,291.0,-0.0148085299879312,-0.0,5007.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7737966179847717,0.3738357424736023,0.341065376996994,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8804157972335815,0.5580052733421326,0.5318731069564819,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8461366295814514,0.4938869178295135,0.3484023213386535,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8569040894508362,0.513907790184021,0.4905284345149994,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.743198573589325,0.329618901014328,1.505919337272644,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1805419921875,291.14990234375,1.0,0.737007200717926,1.0,1.0,0.3241459429264068,1.0,-3.865088939666748,2.765451192855835,1.099637746810913,1.895477652549744,0.0,0.0,0.0,284.20196533203125,291.0,-0.0148085299879312,-0.0,5007.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7714393734931946,0.3736500740051269,0.3410116732120514,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8778505325317383,0.5580459237098694,0.5320313572883606,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8440276384353638,0.4942821860313415,0.348766565322876,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8545915484428406,0.5140953660011292,0.4908237755298614,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7414276003837585,0.3299278020858764,1.5078426599502563,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1795349121094,291.14990234375,1.0,0.7388332486152649,1.0,1.0,0.3241493701934814,1.0,-3.868323564529419,2.7676422595977783,1.1006814241409302,1.8969439268112185,0.0,0.0,0.0,287.25030517578125,294.0,-0.0203946586698293,-0.0,5037.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
