time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7714393734931946,0.3736500740051269,0.3410116732120514,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8778505325317383,0.5580459237098694,0.5320313572883606,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8440276384353638,0.4942821860313415,0.348766565322876,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8545915484428406,0.5140953660011292,0.4908237755298614,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7414276003837585,0.3299278020858764,1.5078426599502563,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1795349121094,291.14990234375,1.0,0.7388332486152649,1.0,1.0,0.3241493701934814,1.0,-3.868323564529419,2.7676422595977783,1.1006814241409302,1.8969439268112185,0.0,0.0,0.0,287.25030517578125,294.0,-0.0203946586698293,-0.0,5037.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7691224813461304,0.3734473884105682,0.3409428894519806,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8753272294998169,0.5580602884292603,0.532164990901947,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8419511914253235,0.4946422278881073,0.3491065204143524,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.852322518825531,0.5142595767974854,0.4910971224308014,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7396956086158752,0.3302308320999145,1.5097408294677734,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.17852783203125,291.1498718261719,1.0,0.7406383752822876,1.0,1.0,0.3241536617279053,1.0,-3.871424436569214,2.769738912582397,1.1016855239868164,1.8983473777771,0.0,0.0,0.0,290.2981872558594,297.0,-0.0208754520863294,-0.0,5066.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7691224813461304,0.3734473884105682,0.3409428894519806,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8753272294998169,0.5580602884292603,0.532164990901947,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8419511914253235,0.4946422278881073,0.3491065204143524,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.852322518825531,0.5142595767974854,0.4910971224308014,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7396956086158752,0.3302308320999145,1.5097408294677734,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.17852783203125,291.1498718261719,1.0,0.7406383752822876,1.0,1.0,0.3241536617279053,1.0,-3.871424436569214,2.769738912582397,1.1016855239868164,1.8983473777771,0.0,0.0,0.0,290.2981872558594,297.0,-0.0208754520863294,-0.0,5066.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7668424248695374,0.3732239305973053,0.3408559560775757,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8728427290916443,0.5580442547798157,0.5322703123092651,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.839901864528656,0.4949606955051422,0.3494179248809814,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8500932455062866,0.514396607875824,0.4913452863693237,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.737999677658081,0.3305270075798034,1.511609673500061,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1775817871094,291.1498718261719,1.0,0.742419421672821,1.0,1.0,0.3241579830646515,1.0,-3.874369382858277,2.771728754043579,1.1026405096054075,1.899682641029358,0.0,0.0,0.0,293.3447265625,300.0,-0.0208814647048711,-0.0,5096.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7668424248695374,0.3732239305973053,0.3408559560775757,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8728427290916443,0.5580442547798157,0.5322703123092651,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.839901864528656,0.4949606955051422,0.3494179248809814,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8500932455062866,0.514396607875824,0.4913452863693237,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.737999677658081,0.3305270075798034,1.511609673500061,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1775817871094,291.1498718261719,1.0,0.742419421672821,1.0,1.0,0.3241579830646515,1.0,-3.874369382858277,2.771728754043579,1.1026405096054075,1.899682641029358,0.0,0.0,0.0,293.3447265625,300.0,-0.0208814647048711,-0.0,5096.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7657157182693481,0.3731040954589844,0.3408053517341614,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8716145753860474,0.5580245852470398,0.5323121547698975,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8388864994049072,0.4951038658618927,0.3495625257492065,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8489928245544434,0.5144547820091248,0.4914596378803253,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7371644377708435,0.3306724727153778,1.5125327110290527,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1771240234375,291.1498718261719,1.0,0.7433007955551147,1.0,1.0,0.3241601288318634,1.0,-3.875781536102295,2.7726824283599854,1.1030991077423096,1.9003245830535889,0.0,0.0,0.0,294.867431640625,300.0,-0.0209800358861684,-0.0,5110.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7645984888076782,0.3729800581932068,0.3407510817050934,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8703964948654175,0.5579989552497864,0.5323484539985657,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8378781080245972,0.4952387511730194,0.3497014939785003,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8479023575782776,0.514507532119751,0.4915691018104553,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7363375425338745,0.3308165967464447,1.5134501457214355,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1766662597656,291.1498718261719,1.0,0.7441774010658264,1.0,1.0,0.3241629898548126,1.0,-3.877163171768189,2.77361273765564,1.1035503149032593,1.9009510278701784,0.0,0.0,0.0,296.3904113769531,288.0,-0.0175394639372825,-0.0,5124.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7671012282371521,0.3727485537528991,0.340406060218811,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8734627962112427,0.5579386353492737,0.5321502685546875,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8407768607139587,0.4954695403575897,0.3497577905654907,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8508226871490479,0.5145931839942932,0.4915070235729217,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7388876676559448,0.3310807943344116,1.5139340162277222,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1758728027344,291.1498413085937,1.0,0.7421573400497437,1.0,1.0,0.3241682648658752,1.0,-3.877089977264404,2.773533582687378,1.103556513786316,1.90096378326416,0.0,0.0,0.0,292.7013244628906,288.0,-0.0923226475715637,-0.0,5100.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7674676775932312,0.3727292418479919,0.3403689861297607,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8739020824432373,0.5579333305358887,0.5321248173713684,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8411839008331299,0.4954893290996551,0.3497564494609833,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512375354766846,0.5146006941795349,0.4914935529232025,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7392424941062927,0.3311046361923218,1.5139411687850952,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1758117675781,291.1498107910156,1.0,0.7418964505195618,1.0,1.0,0.324168711900711,1.0,-3.8770055770874015,2.7734739780426025,1.1035317182540894,1.9009263515472408,0.0,0.0,0.0,292.1791687011719,276.0,-0.1037305295467376,-0.0,5096.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7734202742576599,0.3725016117095947,0.3398592472076416,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.880975604057312,0.5578690767288208,0.5317471027374268,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477082252502441,0.495735228061676,0.3496932685375213,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8579175472259521,0.5146986246109009,0.4912668764591217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7449168562889099,0.3314195573329925,1.5138086080551147,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1753234863281,291.149658203125,1.0,0.7378619313240051,1.0,1.0,0.3241744339466095,1.0,-3.8754303455352783,2.7723755836486816,1.1030548810958862,1.9002158641815183,0.0,0.0,0.0,284.0640869140625,264.0,-0.1929740458726883,-0.0,5037.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7734202742576599,0.3725016117095947,0.3398592472076416,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.880975604057312,0.5578690767288208,0.5317471027374268,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477082252502441,0.495735228061676,0.3496932685375213,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8579175472259521,0.5146986246109009,0.4912668764591217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7449168562889099,0.3314195573329925,1.5138086080551147,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1753234863281,291.149658203125,1.0,0.7378619313240051,1.0,1.0,0.3241744339466095,1.0,-3.8754303455352783,2.7723755836486816,1.1030548810958862,1.9002158641815183,0.0,0.0,0.0,284.0640869140625,264.0,-0.1929740458726883,-0.0,5037.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7813998460769653,0.372295469045639,0.3393005132675171,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8903677463531494,0.5578073859214783,0.5312992930412292,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8563981652259827,0.4959767162799835,0.3495736420154571,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8668403029441833,0.5148025751113892,0.4909733533859253,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.752474308013916,0.3317658901214599,1.5134687423706057,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1751708984375,291.1495361328125,1.0,0.732907772064209,1.0,1.0,0.3241845071315765,1.0,-3.873313426971436,2.7708940505981445,1.102419376373291,1.8992375135421755,0.0,0.0,0.0,274.0693664550781,252.0,-0.1731491833925247,-0.0,4965.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7813998460769653,0.372295469045639,0.3393005132675171,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8903677463531494,0.5578073859214783,0.5312992930412292,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8563981652259827,0.4959767162799835,0.3495736420154571,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8668403029441833,0.5148025751113892,0.4909733533859253,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.752474308013916,0.3317658901214599,1.5134687423706057,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1751708984375,291.1495361328125,1.0,0.732907772064209,1.0,1.0,0.3241845071315765,1.0,-3.873313426971436,2.7708940505981445,1.102419376373291,1.8992375135421755,0.0,0.0,0.0,274.0693664550781,252.0,-0.1731491833925247,-0.0,4965.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7910272479057312,0.37210413813591,0.3387206196784973,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9016185998916626,0.5577443242073059,0.5308132767677307,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8669445514678955,0.4962080717086792,0.3494200706481933,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8776512742042542,0.5149086117744446,0.4906449019908905,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7616722583770752,0.3321413695812225,1.5130826234817505,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1753234863281,291.14947509765625,1.0,0.7274665832519531,1.0,1.0,0.3241945505142212,1.0,-3.870985746383667,2.7692692279815674,1.1017165184020996,1.898159146308899,0.0,0.0,0.0,263.098876953125,240.0,-0.1144298240542411,-0.0,4885.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7910272479057312,0.37210413813591,0.3387206196784973,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9016185998916626,0.5577443242073059,0.5308132767677307,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8669445514678955,0.4962080717086792,0.3494200706481933,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8776512742042542,0.5149086117744446,0.4906449019908905,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7616722583770752,0.3321413695812225,1.5130826234817505,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1753234863281,291.14947509765625,1.0,0.7274665832519531,1.0,1.0,0.3241945505142212,1.0,-3.870985746383667,2.7692692279815674,1.1017165184020996,1.898159146308899,0.0,0.0,0.0,263.098876953125,240.0,-0.1144298240542411,-0.0,4885.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7964043617248535,0.3720118105411529,0.3384265899658203,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9080361127853394,0.5577107071876526,0.5305606722831726,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8728883266448975,0.4963176846504211,0.349333643913269,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8837243318557739,0.514960765838623,0.4904722869396209,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7668727040290833,0.332338809967041,1.5128966569900513,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.17547607421875,291.14947509765625,1.0,0.7246396541595459,1.0,1.0,0.3241995871067047,1.0,-3.869792461395264,2.76843523979187,1.101357340812683,1.897616505622864,0.0,0.0,0.0,257.4092102050781,240.0,-0.0775396004319191,-0.0,4844.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8021438717842102,0.3719205260276794,0.3381308019161224,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9152933359146118,0.5576748251914978,0.5303030014038086,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8792822360992432,0.4964219629764557,0.3492413759231567,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8902376294136047,0.5150113701820374,0.4902952909469604,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7724812626838684,0.3325419127941131,1.5127218961715698,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1756896972656,291.14947509765625,1.0,0.7217669486999512,1.0,1.0,0.3242103159427643,1.0,-3.8685920238494873,2.767576217651367,1.10101580619812,1.8970578908920288,0.0,0.0,0.0,251.6367645263672,228.0,-0.0103944158181548,-0.0,4802.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8144118189811707,0.371738851070404,0.3375352323055267,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9318772554397584,0.5575950145721436,0.5297750234603882,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8934559226036072,0.4966131746768951,0.3490413129329681,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9046196937561036,0.5151066184043884,0.4899305999279022,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7849642038345337,0.3329619765281677,1.512410283088684,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1761779785156,291.14959716796875,1.0,0.7159319519996643,1.0,1.0,0.3242317736148834,1.0,-3.866185426712036,2.765850305557251,1.100334882736206,1.8959451913833616,0.0,0.0,0.0,239.94805908203125,216.0,0.1109344214200973,-0.0,4718.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8144118189811707,0.371738851070404,0.3375352323055267,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9318772554397584,0.5575950145721436,0.5297750234603882,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8934559226036072,0.4966131746768951,0.3490413129329681,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9046196937561036,0.5151066184043884,0.4899305999279022,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7849642038345337,0.3329619765281677,1.512410283088684,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1761779785156,291.14959716796875,1.0,0.7159319519996643,1.0,1.0,0.3242317736148834,1.0,-3.866185426712036,2.765850305557251,1.100334882736206,1.8959451913833616,0.0,0.0,0.0,239.94805908203125,216.0,0.1109344214200973,-0.0,4718.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8275697231292725,0.3715548813343048,0.3369339108467102,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9504315853118896,0.5575008392333984,0.5292295217514038,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9099183082580566,0.4967752397060394,0.3488183319568634,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9224615097045898,0.5151900053024292,0.489550769329071,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7992871403694153,0.333399087190628,1.512155294418335,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1767883300781,291.1497497558594,1.0,0.710006594657898,1.0,1.0,0.3242532312870025,1.0,-3.8637728691101074,2.764122486114502,1.099650502204895,1.8948204517364504,0.0,0.0,0.0,228.13243103027344,204.0,0.1833196878433227,-0.0,4633.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8275697231292725,0.3715548813343048,0.3369339108467102,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9504315853118896,0.5575008392333984,0.5292295217514038,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9099183082580566,0.4967752397060394,0.3488183319568634,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9224615097045898,0.5151900053024292,0.489550769329071,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7992871403694153,0.333399087190628,1.512155294418335,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1767883300781,291.1497497558594,1.0,0.710006594657898,1.0,1.0,0.3242532312870025,1.0,-3.8637728691101074,2.764122486114502,1.099650502204895,1.8948204517364504,0.0,0.0,0.0,228.13243103027344,204.0,0.1833196878433227,-0.0,4633.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8426246047019958,0.3713650703430176,0.3363259732723236,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9699208736419678,0.5573895573616028,0.5286664366722107,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9306908249855042,0.4969041645526886,0.3485714793205261,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9436119198799132,0.5152583718299866,0.4891554415225982,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8152814507484436,0.333849549293518,1.5119527578353882,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1774597167969,291.1498718261719,1.0,0.7040212154388428,1.0,1.0,0.3242650628089905,1.0,-3.861347198486328,2.7624192237854004,1.0989277362823486,1.893718242645264,0.0,0.0,0.0,216.25927734375,192.0,0.1775274723768234,-0.0,4547.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8426246047019958,0.3713650703430176,0.3363259732723236,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9699208736419678,0.5573895573616028,0.5286664366722107,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9306908249855042,0.4969041645526886,0.3485714793205261,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9436119198799132,0.5152583718299866,0.4891554415225982,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8152814507484436,0.333849549293518,1.5119527578353882,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1774597167969,291.1498718261719,1.0,0.7040212154388428,1.0,1.0,0.3242650628089905,1.0,-3.861347198486328,2.7624192237854004,1.0989277362823486,1.893718242645264,0.0,0.0,0.0,216.25927734375,192.0,0.1775274723768234,-0.0,4547.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8607409000396729,0.371166855096817,0.335710197687149,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9893004894256592,0.5572592616081238,0.5280850529670715,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9544982314109802,0.4969972670078277,0.3482996821403503,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9664435982704164,0.5153094530105591,0.4887434840202331,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8326699733734131,0.3343106508255005,1.5117955207824707,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1781616210937,291.1499938964844,1.0,0.697988748550415,1.0,1.0,0.324276864528656,1.0,-3.8588943481445312,2.76069974899292,1.098194599151611,1.8926010131835933,0.0,0.0,0.0,204.360580444336,210.0,0.1739356964826584,-0.0,4462.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8607409000396729,0.371166855096817,0.335710197687149,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9893004894256592,0.5572592616081238,0.5280850529670715,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9544982314109802,0.4969972670078277,0.3482996821403503,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9664435982704164,0.5153094530105591,0.4887434840202331,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8326699733734131,0.3343106508255005,1.5117955207824707,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1781616210937,291.1499938964844,1.0,0.697988748550415,1.0,1.0,0.324276864528656,1.0,-3.8588943481445312,2.76069974899292,1.098194599151611,1.8926010131835933,0.0,0.0,0.0,204.360580444336,210.0,0.1739356964826584,-0.0,4462.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8612897396087646,0.3710636794567108,0.3356066346168518,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.98985493183136,0.5571889281272888,0.5280066132545471,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9552836418151855,0.4970315098762512,0.3483161628246307,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.96716970205307,0.5153303742408752,0.4887503683567047,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8334186673164368,0.334546685218811,1.5127719640731812,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.17852783203125,291.1500244140625,1.0,0.6984828114509583,1.0,1.0,0.3242827653884887,1.0,-3.859870672225952,2.7613539695739746,1.098516821861267,1.892964005470276,0.0,0.0,0.0,204.04214477539065,210.0,0.1975693851709365,-0.0,4462.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8570319414138794,0.3709393739700317,0.3355979323387146,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9858022332191468,0.5571016073226929,0.5280303955078125,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9501577019691468,0.4970418512821197,0.3484037518501282,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.962334156036377,0.5153344869613647,0.4888597130775451,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8297818899154663,0.3347726762294769,1.5142666101455688,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1788024902344,291.1501770019531,1.0,0.7001383900642395,1.0,1.0,0.3242826759815216,1.0,-3.8619227409362793,2.762750625610352,1.0991721153259275,1.8938980102539065,0.0,0.0,0.0,206.6192169189453,228.0,0.3285151124000549,-0.0,4485.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8419777154922485,0.3706167042255401,0.3356978297233581,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.969473361968994,0.5568646788597107,0.5282127857208252,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9305853247642516,0.4969793558120727,0.3486641049385071,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.943455457687378,0.5152804851531982,0.4892135262489319,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8161685466766357,0.3351778090000152,1.5179725885391235,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1788330078125,291.1505432128906,1.0,0.7058677077293396,1.0,1.0,0.3242824673652649,1.0,-3.867459774017334,2.766520023345948,1.1009397506713867,1.896440029144287,0.0,0.0,0.0,216.67417907714844,246.0,0.460122138261795,-0.0,4568.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8419777154922485,0.3706167042255401,0.3356978297233581,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.969473361968994,0.5568646788597107,0.5282127857208252,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9305853247642516,0.4969793558120727,0.3486641049385071,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.943455457687378,0.5152804851531982,0.4892135262489319,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8161685466766357,0.3351778090000152,1.5179725885391235,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1788330078125,291.1505432128906,1.0,0.7058677077293396,1.0,1.0,0.3242824673652649,1.0,-3.867459774017334,2.766520023345948,1.1009397506713867,1.896440029144287,0.0,0.0,0.0,216.67417907714844,246.0,0.460122138261795,-0.0,4568.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8243115544319153,0.3701993823051452,0.335857093334198,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9465852975845336,0.5565441846847534,0.5284697413444519,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9069058895111084,0.4968067407608032,0.348960816860199,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9191425442695618,0.5151424407958984,0.4896414875984192,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.79848313331604,0.3355149924755096,1.522106647491455,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.17822265625,291.1508483886719,1.0,0.713452160358429,1.0,1.0,0.3242822587490082,1.0,-3.873807907104492,2.770840883255005,1.1029669046401978,1.899361491203308,0.0,0.0,0.0,230.65928649902344,264.0,0.4411903023719787,-0.0,4679.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8243115544319153,0.3701993823051452,0.335857093334198,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9465852975845336,0.5565441846847534,0.5284697413444519,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9069058895111084,0.4968067407608032,0.348960816860199,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9191425442695618,0.5151424407958984,0.4896414875984192,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.79848313331604,0.3355149924755096,1.522106647491455,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.17822265625,291.1508483886719,1.0,0.713452160358429,1.0,1.0,0.3242822587490082,1.0,-3.873807907104492,2.770840883255005,1.1029669046401978,1.899361491203308,0.0,0.0,0.0,230.65928649902344,264.0,0.4411903023719787,-0.0,4679.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8064824342727661,0.3696992397308349,0.3360173404216766,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9220464825630188,0.556146502494812,0.528734564781189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8859255313873291,0.496531993150711,0.3492457270622253,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8968671560287476,0.5149261951446533,0.4900764226913452,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7806554436683655,0.3357883989810943,1.5263372659683228,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1771240234375,291.1509094238281,1.0,0.7219295501708984,1.0,1.0,0.3242523074150085,1.0,-3.880277633666992,2.775347948074341,1.1049296855926514,1.902442216873169,0.0,0.0,0.0,246.72186279296875,282.0,0.1675212681293487,-0.0,4804.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8064824342727661,0.3696992397308349,0.3360173404216766,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9220464825630188,0.556146502494812,0.528734564781189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8859255313873291,0.496531993150711,0.3492457270622253,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8968671560287476,0.5149261951446533,0.4900764226913452,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7806554436683655,0.3357883989810943,1.5263372659683228,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1771240234375,291.1509094238281,1.0,0.7219295501708984,1.0,1.0,0.3242523074150085,1.0,-3.880277633666992,2.775347948074341,1.1049296855926514,1.902442216873169,0.0,0.0,0.0,246.72186279296875,282.0,0.1675212681293487,-0.0,4804.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7890033721923828,0.3691263198852539,0.3361515402793884,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9005894064903259,0.5556774735450745,0.5289744734764099,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8670493960380554,0.4961620271205902,0.3494955003261566,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.877597987651825,0.5146375298500061,0.4904854297637939,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7646056413650513,0.3360049426555633,1.5305112600326538,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.17559814453125,291.1508178710937,1.0,0.7307950854301453,1.0,1.0,0.3242223560810089,1.0,-3.886544704437256,2.77972149848938,1.106823205947876,1.905431747436524,0.0,0.0,0.0,263.8756103515625,300.0,-0.0710748434066772,-0.0,4937.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7890033721923828,0.3691263198852539,0.3361515402793884,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9005894064903259,0.5556774735450745,0.5289744734764099,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8670493960380554,0.4961620271205902,0.3494955003261566,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.877597987651825,0.5146375298500061,0.4904854297637939,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7646056413650513,0.3360049426555633,1.5305112600326538,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.17559814453125,291.1508178710937,1.0,0.7307950854301453,1.0,1.0,0.3242223560810089,1.0,-3.886544704437256,2.77972149848938,1.106823205947876,1.905431747436524,0.0,0.0,0.0,263.8756103515625,300.0,-0.0710748434066772,-0.0,4937.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7809505462646484,0.3688144087791443,0.3362044095993042,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8913746476173401,0.5554170608520508,0.5290793776512146,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8585234880447388,0.4959421455860138,0.3496029078960418,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8688351511955261,0.5144668817520142,0.4906744360923767,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7573791146278381,0.3360936641693115,1.5325535535812378,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1747436523437,291.15069580078125,1.0,0.7352877855300903,1.0,1.0,0.3242073655128479,1.0,-3.889549493789673,2.781821250915528,1.1077282428741455,1.906866312026977,0.0,0.0,0.0,272.69219970703125,300.0,-0.1686712652444839,-0.0,5005.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
