time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.773400068283081,0.3684879839420318,0.3362475931644439,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8827057480812073,0.5551415085792542,0.5291736721992493,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8506078124046326,0.4957016110420227,0.3496986329555511,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8606772422790527,0.5142807960510254,0.4908525943756103,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7506832480430603,0.3361715376377105,1.5345635414123535,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.173828125,291.15057373046875,1.0,0.7397889494895935,1.0,1.0,0.3241915106773376,1.0,-3.892464399337769,2.783863067626953,1.108601450920105,1.9082614183425903,0.0,0.0,0.0,281.6007385253906,318.0,-0.2593582272529602,-0.0,5073.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7597551941871643,0.3677917420864105,0.3363018333911896,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8669722080230713,0.5545442700386047,0.529326319694519,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8363969922065735,0.4951573312282562,0.3498515784740448,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8460376262664795,0.5138615369796753,0.4911719560623169,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.738701343536377,0.336296021938324,1.538476586341858,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1719055175781,291.1502380371094,1.0,0.7487701773643494,1.0,1.0,0.3241598308086395,1.0,-3.89799165725708,2.7877418994903564,1.1102497577667236,1.9109103679656985,0.0,0.0,0.0,299.6020202636719,306.0,-0.4076124131679535,-0.0,5209.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7597551941871643,0.3677917420864105,0.3363018333911896,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8669722080230713,0.5545442700386047,0.529326319694519,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8363969922065735,0.4951573312282562,0.3498515784740448,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8460376262664795,0.5138615369796753,0.4911719560623169,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.738701343536377,0.336296021938324,1.538476586341858,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1719055175781,291.1502380371094,1.0,0.7487701773643494,1.0,1.0,0.3241598308086395,1.0,-3.89799165725708,2.7877418994903564,1.1102497577667236,1.9109103679656985,0.0,0.0,0.0,299.6020202636719,306.0,-0.4076124131679535,-0.0,5209.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7568797469139099,0.3670650422573089,0.335787832736969,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8638290762901306,0.5539001226425171,0.5288710594177246,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8335468769073486,0.494549810886383,0.3495427370071411,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8431795239448547,0.5133941173553467,0.4908821582794189,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.736565887928009,0.3363935351371765,1.5395878553390503,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.16998291015625,291.1497802734375,1.0,0.7496724128723145,1.0,1.0,0.3241281509399414,1.0,-3.8974530696868896,2.7874696254730225,1.1099834442138672,1.9108885526657104,0.0,0.0,0.0,303.1258850097656,294.0,-0.6999532580375671,-0.0,5231.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7568797469139099,0.3670650422573089,0.335787832736969,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8638290762901306,0.5539001226425171,0.5288710594177246,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8335468769073486,0.494549810886383,0.3495427370071411,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8431795239448547,0.5133941173553467,0.4908821582794189,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.736565887928009,0.3363935351371765,1.5395878553390503,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.16998291015625,291.1497802734375,1.0,0.7496724128723145,1.0,1.0,0.3241281509399414,1.0,-3.8974530696868896,2.7874696254730225,1.1099834442138672,1.9108885526657104,0.0,0.0,0.0,303.1258850097656,294.0,-0.6999532580375671,-0.0,5231.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.758978545665741,0.3661922216415405,0.3349191546440124,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.866544783115387,0.5530760884284973,0.5280135869979858,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8359688520431519,0.4937517344951629,0.3489283621311188,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8457682728767395,0.5127452611923218,0.4901886880397796,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7389936447143555,0.3363309204578399,1.5388848781585691,291.14862060546875,291.1499938964844,288.74908447265625,287.1195068359375,291.1475830078125,297.1667785644531,291.1485290527344,1.0,0.747039258480072,1.0,1.0,0.3241293728351593,1.0,-3.892961263656616,2.784399032592773,1.1085623502731323,1.908885478973389,0.0,0.0,0.0,299.00494384765625,282.0,-1.6642340421676636,-0.0,5190.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.758978545665741,0.3661922216415405,0.3349191546440124,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.866544783115387,0.5530760884284973,0.5280135869979858,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8359688520431519,0.4937517344951629,0.3489283621311188,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8457682728767395,0.5127452611923218,0.4901886880397796,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7389936447143555,0.3363309204578399,1.5388848781585691,291.14862060546875,291.1499938964844,288.74908447265625,287.1195068359375,291.1475830078125,297.1667785644531,291.1485290527344,1.0,0.747039258480072,1.0,1.0,0.3241293728351593,1.0,-3.892961263656616,2.784399032592773,1.1085623502731323,1.908885478973389,0.0,0.0,0.0,299.00494384765625,282.0,-1.6642340421676636,-0.0,5190.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.7633510231971741,0.3650794327259063,0.3337060511112213,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8719850182533264,0.5519745349884033,0.5267602801322937,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.8408205509185791,0.4926691353321075,0.3480158746242523,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8508886694908142,0.5118151307106018,0.489096075296402,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.743485689163208,0.3359881341457367,1.5363080501556396,291.1455078125,291.1499938964844,288.7463684082031,287.11846923828125,291.1434631347656,297.1612243652344,291.1453552246094,1.0,0.7423576712608337,1.0,1.0,0.3241305649280548,1.0,-3.8844830989837646,2.778611898422241,1.105871081352234,1.905034065246582,0.0,0.0,0.0,291.3919677734375,270.0,-3.812363147735596,-0.0,5113.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.7633510231971741,0.3650794327259063,0.3337060511112213,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8719850182533264,0.5519745349884033,0.5267602801322937,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.8408205509185791,0.4926691353321075,0.3480158746242523,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8508886694908142,0.5118151307106018,0.489096075296402,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.743485689163208,0.3359881341457367,1.5363080501556396,291.1455078125,291.1499938964844,288.7463684082031,287.11846923828125,291.1434631347656,297.1612243652344,291.1453552246094,1.0,0.7423576712608337,1.0,1.0,0.3241305649280548,1.0,-3.8844830989837646,2.778611898422241,1.105871081352234,1.905034065246582,0.0,0.0,0.0,291.3919677734375,270.0,-3.812363147735596,-0.0,5113.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.7661342620849609,0.3644578158855438,0.3330094516277313,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8754177093505859,0.551344633102417,0.5260259509086609,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8438838124275208,0.4920465052127838,0.3474784195423126,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8541179895401001,0.5112695097923279,0.488440603017807,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.7462738156318665,0.3357352614402771,1.5344955921173096,291.14324951171875,291.1499938964844,288.7443542480469,287.11767578125,291.14068603515625,297.15789794921875,291.14306640625,1.0,0.7395311594009399,1.0,1.0,0.3241311609745025,1.0,-3.879145383834839,2.774972438812256,1.104172945022583,1.9025940895080569,0.0,0.0,0.0,286.8209228515625,270.0,-5.018354892730713,-0.0,5067.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.7692415714263916,0.3638002872467041,0.3322673738002777,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.8792341947555542,0.5506701469421387,0.5252355337142944,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.8472963571548462,0.4913776516914367,0.346898466348648,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.8577142953872681,0.5106783509254456,0.4877281785011291,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.7493612170219421,0.3354371190071106,1.5324114561080933,291.1408996582031,291.1499938964844,288.7419128417969,287.1167297363281,291.1382141113281,297.1543273925781,291.14068603515625,1.0,0.7364779710769653,1.0,1.0,0.3242341876029968,1.0,-3.8732388019561768,2.770604133605957,1.1026345491409302,1.899558901786804,0.0,0.0,0.0,281.9217834472656,258.0,-5.673025608062744,-0.0,5016.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.776313841342926,0.3623925745487213,0.3306743204593658,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8878723382949829,0.5492041707038879,0.5235171318054199,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8550663590431213,0.4899179339408874,0.3456333577632904,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8658928871154785,0.5093766450881958,0.4861631691455841,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.7563516497612,0.3347250521183014,1.527586817741394,291.1356201171875,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.1466979980469,291.1353759765625,1.0,0.7298727631568909,1.0,1.0,0.3244401812553406,1.0,-3.8600430488586426,2.760880708694458,1.099162459373474,1.8928338289260864,0.0,0.0,0.0,271.47119140625,246.0,-7.04669713973999,-0.0,4908.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.776313841342926,0.3623925745487213,0.3306743204593658,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8878723382949829,0.5492041707038879,0.5235171318054199,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8550663590431213,0.4899179339408874,0.3456333577632904,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8658928871154785,0.5093766450881958,0.4861631691455841,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.7563516497612,0.3347250521183014,1.527586817741394,291.1356201171875,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.1466979980469,291.1353759765625,1.0,0.7298727631568909,1.0,1.0,0.3244401812553406,1.0,-3.8600430488586426,2.760880708694458,1.099162459373474,1.8928338289260864,0.0,0.0,0.0,271.47119140625,246.0,-7.04669713973999,-0.0,4908.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7844338417053223,0.3608690798282623,0.3289597332477569,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8977202773094177,0.5475924611091614,0.5216426849365234,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.86403489112854,0.4883051812648773,0.3442478477954864,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8753020763397217,0.5079265832901001,0.4844393134117126,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7643841505050659,0.3338765203952789,1.522049069404602,291.1289978027344,291.1499938964844,288.7279357910156,287.1112365722656,291.1249084472656,297.1387023925781,291.1286926269531,1.0,0.722785472869873,1.0,1.0,0.3246461749076843,1.0,-3.8453190326690674,2.750124454498291,1.095194697380066,1.885412335395813,0.0,0.0,0.0,260.49432373046875,234.0,-8.759779930114746,-0.0,4792.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7844338417053223,0.3608690798282623,0.3289597332477569,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8977202773094177,0.5475924611091614,0.5216426849365234,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.86403489112854,0.4883051812648773,0.3442478477954864,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8753020763397217,0.5079265832901001,0.4844393134117126,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7643841505050659,0.3338765203952789,1.522049069404602,291.1289978027344,291.1499938964844,288.7279357910156,287.1112365722656,291.1249084472656,297.1387023925781,291.1286926269531,1.0,0.722785472869873,1.0,1.0,0.3246461749076843,1.0,-3.8453190326690674,2.750124454498291,1.095194697380066,1.885412335395813,0.0,0.0,0.0,260.49432373046875,234.0,-8.759779930114746,-0.0,4792.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.793572723865509,0.3592423796653747,0.3271404802799225,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.908941090106964,0.5458492040634155,0.519631564617157,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.8742249608039856,0.486553817987442,0.3427563309669494,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.8859354257583618,0.5063422918319702,0.4825763702392578,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.7734832167625427,0.3329097330570221,1.5159190893173218,291.12371826171875,291.1499938964844,288.7185363769531,287.1075134277344,291.1203918457031,297.13055419921875,291.1235046386719,1.0,0.715345561504364,1.0,1.0,0.325408399105072,1.0,-3.8292970657348633,2.736593008041382,1.0927040576934814,1.8755184412002563,0.0,0.0,0.0,249.23583984375,222.0,-7.524412155151367,-0.0,4671.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.793572723865509,0.3592423796653747,0.3271404802799225,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.908941090106964,0.5458492040634155,0.519631564617157,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.8742249608039856,0.486553817987442,0.3427563309669494,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.8859354257583618,0.5063422918319702,0.4825763702392578,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.7734832167625427,0.3329097330570221,1.5159190893173218,291.12371826171875,291.1499938964844,288.7185363769531,287.1075134277344,291.1203918457031,297.13055419921875,291.1235046386719,1.0,0.715345561504364,1.0,1.0,0.325408399105072,1.0,-3.8292970657348633,2.736593008041382,1.0927040576934814,1.8755184412002563,0.0,0.0,0.0,249.23583984375,222.0,-7.524412155151367,-0.0,4671.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8038026690483093,0.3575260639190674,0.3252356052398681,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.922546684741974,0.5439901351928711,0.517505407333374,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8857690691947937,0.4846803247928619,0.341175228357315,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8978933095932007,0.5046390891075134,0.4805953502655029,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.7837650179862976,0.3318420052528381,1.509302258491516,291.1184387207031,291.1499938964844,288.70758056640625,287.1031494140625,291.1148986816406,297.1224975585937,291.1181640625,1.0,0.7076274156570435,1.0,1.0,0.3261706531047821,1.0,-3.812197685241699,2.7222867012023926,1.0899111032485962,1.8651008605957031,0.0,0.0,0.0,237.80935668945312,210.0,-7.545764446258545,-0.0,4547.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8038026690483093,0.3575260639190674,0.3252356052398681,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.922546684741974,0.5439901351928711,0.517505407333374,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8857690691947937,0.4846803247928619,0.341175228357315,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8978933095932007,0.5046390891075134,0.4805953502655029,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.7837650179862976,0.3318420052528381,1.509302258491516,291.1184387207031,291.1499938964844,288.70758056640625,287.1031494140625,291.1148986816406,297.1224975585937,291.1181640625,1.0,0.7076274156570435,1.0,1.0,0.3261706531047821,1.0,-3.812197685241699,2.7222867012023926,1.0899111032485962,1.8651008605957031,0.0,0.0,0.0,237.80935668945312,210.0,-7.545764446258545,-0.0,4547.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8092895150184631,0.3566328883171081,0.3242517709732055,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.9301306009292604,0.5430161356925964,0.5164006352424622,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.8920885324478149,0.4836969077587127,0.3403522074222564,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.9044156670570374,0.5037421584129333,0.4795621633529663,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.7893840670585632,0.3312713503837585,1.5058263540267944,291.1154479980469,291.1499938964844,288.7015686035156,287.1007385253906,291.1117248535156,297.1184997558594,291.1152038574219,1.0,0.7036778926849365,1.0,1.0,0.3265517652034759,1.0,-3.803268194198608,2.714884042739868,1.0883843898773191,1.85973060131073,0.0,0.0,0.0,232.0609893798828,210.0,-7.917989253997803,-0.0,4484.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.8148771524429321,0.3557175695896148,0.3232474029064178,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.9381252527236938,0.5420137643814087,0.5152684450149536,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.8987962007522583,0.4826838672161102,0.339508056640625,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.9116986393928528,0.5028162598609924,0.4785010814666748,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.7953417301177979,0.3306774497032165,1.502243995666504,291.1131591796875,291.1499938964844,288.6951599121094,287.0981750488281,291.1102600097656,297.11456298828125,291.1130065917969,1.0,0.6996728181838989,1.0,1.0,0.3272145688533783,1.0,-3.79409408569336,2.7063982486724854,1.087695837020874,1.853333830833435,0.0,0.0,0.0,226.29986572265625,198.0,-6.912922382354736,-0.0,4421.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8266582489013672,0.3538449704647064,0.3211996555328369,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9549455046653748,0.5399488806724548,0.5129462480545044,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9140501618385316,0.4805949926376343,0.3377748429775238,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9285422563552856,0.50090092420578,0.4763179421424866,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.8082643151283264,0.3294369280338287,1.4948396682739258,291.1097106933594,291.1499938964844,288.681396484375,287.0926513671875,291.10699462890625,297.1068420410156,291.1095275878906,1.0,0.691558837890625,1.0,1.0,0.3285314440727234,1.0,-3.775213479995728,2.689004182815552,1.0862091779708862,1.840214490890503,0.0,0.0,0.0,214.8133239746093,198.0,-5.577467441558838,-0.0,4294.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8267410397529602,0.3538322448730469,0.3211857974529266,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9550604224205016,0.5399348139762878,0.5129304528236389,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.914164662361145,0.4805807173252105,0.3377630412578583,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9286632537841796,0.5008878111839294,0.4763030707836151,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8083537817001343,0.3294283747673034,1.4947890043258667,291.10968017578125,291.1499938964844,288.6813049316406,287.09259033203125,291.1069641113281,297.1068115234375,291.1094970703125,1.0,0.691504180431366,1.0,1.0,0.3285402059555053,1.0,-3.775084972381592,2.6888866424560547,1.0861982107162476,1.8401259183883667,0.0,0.0,0.0,214.7367706298828,186.0,-5.5755767822265625,-0.0,4293.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.8402533531188965,0.3518696129322052,0.3190571069717407,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.9726777076721193,0.5377528667449951,0.5104981660842896,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.9331896305084229,0.4783711433410644,0.3359457850456238,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.947988510131836,0.4988538026809692,0.4740080535411834,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.8222768902778625,0.3280974328517914,1.4869732856750488,291.10565185546875,291.1499938964844,288.6660461425781,287.08642578125,291.1026916503906,297.0992736816406,291.1054382324219,1.0,0.6831372976303101,1.0,1.0,0.3298658430576324,1.0,-3.755244016647339,2.670863389968872,1.0843806266784668,1.826534867286682,0.0,0.0,0.0,203.1425628662109,174.0,-5.740394115447998,-0.0,4164.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.8402533531188965,0.3518696129322052,0.3190571069717407,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.9726777076721193,0.5377528667449951,0.5104981660842896,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.9331896305084229,0.4783711433410644,0.3359457850456238,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.947988510131836,0.4988538026809692,0.4740080535411834,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.8222768902778625,0.3280974328517914,1.4869732856750488,291.10565185546875,291.1499938964844,288.6660461425781,287.08642578125,291.1026916503906,297.0992736816406,291.1054382324219,1.0,0.6831372976303101,1.0,1.0,0.3298658430576324,1.0,-3.755244016647339,2.670863389968872,1.0843806266784668,1.826534867286682,0.0,0.0,0.0,203.1425628662109,174.0,-5.740394115447998,-0.0,4164.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8563854694366455,0.3498320281505584,0.316860944032669,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9902283549308776,0.5354705452919006,0.5079712271690369,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9546997547149658,0.4760586023330688,0.334056556224823,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9685819149017334,0.4967170357704162,0.4716162085533142,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8379623293876648,0.326687216758728,1.4788038730621338,291.102783203125,291.1499938964844,288.64947509765625,287.07965087890625,291.1005249023437,297.09197998046875,291.10260009765625,1.0,0.6745784282684326,1.0,1.0,0.3316046595573425,1.0,-3.734579801559448,2.6509599685668945,1.0836197137832642,1.811162114143372,0.0,0.0,0.0,191.5384216308593,192.0,-4.35050106048584,-0.0,4034.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8563854694366455,0.3498320281505584,0.316860944032669,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9902283549308776,0.5354705452919006,0.5079712271690369,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9546997547149658,0.4760586023330688,0.334056556224823,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9685819149017334,0.4967170357704162,0.4716162085533142,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8379623293876648,0.326687216758728,1.4788038730621338,291.102783203125,291.1499938964844,288.64947509765625,287.07965087890625,291.1005249023437,297.09197998046875,291.10260009765625,1.0,0.6745784282684326,1.0,1.0,0.3316046595573425,1.0,-3.734579801559448,2.6509599685668945,1.0836197137832642,1.811162114143372,0.0,0.0,0.0,191.5384216308593,192.0,-4.35050106048584,-0.0,4034.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.8492637276649475,0.3477126955986023,0.3151098191738128,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.9835983514785768,0.5330891609191895,0.505893886089325,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.9459986090660096,0.4736422300338745,0.3324969708919525,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.9606340527534484,0.4944787919521332,0.4696715772151947,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.8316409587860107,0.3251968622207641,1.4728528261184692,291.0999755859375,291.1499938964844,288.631591796875,287.0722961425781,291.0979309082031,297.08465576171875,291.0998229980469,1.0,0.6741808652877808,1.0,1.0,0.333343505859375,1.0,-3.718586683273315,2.634239912033081,1.084346890449524,1.797735571861267,0.0,0.0,0.0,193.81092834472656,210.0,-4.001638889312744,-0.0,4005.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.8492637276649475,0.3477126955986023,0.3151098191738128,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.9835983514785768,0.5330891609191895,0.505893886089325,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.9459986090660096,0.4736422300338745,0.3324969708919525,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.9606340527534484,0.4944787919521332,0.4696715772151947,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.8316409587860107,0.3251968622207641,1.4728528261184692,291.0999755859375,291.1499938964844,288.631591796875,287.0722961425781,291.0979309082031,297.08465576171875,291.0998229980469,1.0,0.6741808652877808,1.0,1.0,0.333343505859375,1.0,-3.718586683273315,2.634239912033081,1.084346890449524,1.797735571861267,0.0,0.0,0.0,193.81092834472656,210.0,-4.001638889312744,-0.0,4005.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.8406646847724915,0.3466013669967651,0.3143115937709808,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.9743914008140564,0.5318416953086853,0.5049317479133606,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.9346504807472228,0.4723744094371795,0.3317716121673584,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.949898898601532,0.4933020174503326,0.4687750041484833,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.8236209750175476,0.3244008421897888,1.4702695608139038,291.09844970703125,291.1499938964844,288.6221923828125,287.06842041015625,291.0963134765625,297.0807800292969,291.0982971191406,1.0,0.675471842288971,1.0,1.0,0.3342129290103912,1.0,-3.711407661437988,2.6264407634735107,1.0849671363830566,1.791440725326538,0.0,0.0,0.0,198.16506958007807,210.0,-4.123797416687012,-0.0,4014.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.830821692943573,0.3454534709453583,0.3135294616222381,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9626028537750244,0.5305551290512085,0.5039839744567871,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.9211810827255248,0.471066951751709,0.3310560584068298,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.9366856813430786,0.4920855462551117,0.4678921401500702,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.8141114115715027,0.3235683143138885,1.467767596244812,291.09722900390625,291.1499938964844,288.6125183105469,287.0643920898437,291.0955505371094,297.0767822265625,291.0971374511719,1.0,0.6774085760116577,1.0,1.0,0.335230678319931,1.0,-3.704392194747925,2.6182827949523926,1.0861095190048218,1.7847726345062256,0.0,0.0,0.0,203.823959350586,228.0,-3.611536502838135,-0.0,4031.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.8097550272941589,0.3430550694465637,0.3119679987430572,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9345667362213136,0.5278729200363159,0.502085268497467,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.8946434259414673,0.4683443605899811,0.3296228647232055,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9082887172698976,0.4895412921905517,0.4661214053630829,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.7924644351005554,0.3217975199222564,1.462768793106079,291.09527587890625,291.1499938964844,288.5922241210937,287.0559387207031,291.0935974121094,297.0684814453125,291.0951232910156,1.0,0.682520866394043,1.0,1.0,0.3372661769390106,1.0,-3.690359115600586,2.6019294261932373,1.0884298086166382,1.7714502811431885,0.0,0.0,0.0,217.73667907714844,246.0,-3.10107970237732,-0.0,4081.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.8097550272941589,0.3430550694465637,0.3119679987430572,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9345667362213136,0.5278729200363159,0.502085268497467,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.8946434259414673,0.4683443605899811,0.3296228647232055,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9082887172698976,0.4895412921905517,0.4661214053630829,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.7924644351005554,0.3217975199222564,1.462768793106079,291.09527587890625,291.1499938964844,288.5922241210937,287.0559387207031,291.0935974121094,297.0684814453125,291.0951232910156,1.0,0.682520866394043,1.0,1.0,0.3372661769390106,1.0,-3.690359115600586,2.6019294261932373,1.0884298086166382,1.7714502811431885,0.0,0.0,0.0,217.73667907714844,246.0,-3.10107970237732,-0.0,4081.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.7878538966178894,0.3405261635780334,0.3103677034378052,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.9067363142967224,0.5250498652458191,0.5001371502876282,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8707029223442078,0.4654853641986847,0.3281555473804474,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8838006854057312,0.486854076385498,0.4642988443374634,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.7714731097221375,0.3198903203010559,1.4575520753860474,291.0926818847656,291.1499938964844,288.5708312988281,287.0469665527344,291.0907287597656,297.05987548828125,291.092529296875,1.0,0.6885614395141602,1.0,1.0,0.3393016755580902,1.0,-3.6758551597595215,2.5853211879730225,1.0905338525772097,1.7579046487808228,0.0,0.0,0.0,233.7400054931641,264.0,-3.558074712753296,-0.0,4143.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.7878538966178894,0.3405261635780334,0.3103677034378052,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.9067363142967224,0.5250498652458191,0.5001371502876282,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8707029223442078,0.4654853641986847,0.3281555473804474,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8838006854057312,0.486854076385498,0.4642988443374634,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.7714731097221375,0.3198903203010559,1.4575520753860474,291.0926818847656,291.1499938964844,288.5708312988281,287.0469665527344,291.0907287597656,297.05987548828125,291.092529296875,1.0,0.6885614395141602,1.0,1.0,0.3393016755580902,1.0,-3.6758551597595215,2.5853211879730225,1.0905338525772097,1.7579046487808228,0.0,0.0,0.0,233.7400054931641,264.0,-3.558074712753296,-0.0,4143.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.7680938243865967,0.3378814160823822,0.3087015450000763,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8840664029121399,0.5220975279808044,0.4981082677841186,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8497242331504822,0.4625031352043152,0.326632410287857,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8621812462806702,0.4840358197689056,0.4623937308788299,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.7530277371406555,0.3178576827049255,1.4519689083099363,291.0904846191406,291.1499938964844,288.5483703613281,287.0374450683594,291.0888061523437,297.0511169433594,291.0903625488281,1.0,0.695009171962738,1.0,1.0,0.3415671586990356,1.0,-3.660567998886109,2.567458152770996,1.0931098461151123,1.7434871196746826,0.0,0.0,0.0,250.84092712402344,267.0,-3.107069969177246,-0.0,4209.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
