time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.7680938243865967,0.3378814160823822,0.3087015450000763,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8840664029121399,0.5220975279808044,0.4981082677841186,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8497242331504822,0.4625031352043152,0.326632410287857,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8621812462806702,0.4840358197689056,0.4623937308788299,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.7530277371406555,0.3178576827049255,1.4519689083099363,291.0904846191406,291.1499938964844,288.5483703613281,287.0374450683594,291.0888061523437,297.0511169433594,291.0903625488281,1.0,0.695009171962738,1.0,1.0,0.3415671586990356,1.0,-3.660567998886109,2.567458152770996,1.0931098461151123,1.7434871196746826,0.0,0.0,0.0,250.84092712402344,267.0,-3.107069969177246,-0.0,4209.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.7563100457191467,0.3351441919803619,0.3067106604576111,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.8706473112106323,0.519030749797821,0.4957204163074493,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.8374643921852112,0.4594151675701141,0.3248493373394012,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.8495503067970276,0.4811016023159027,0.460127979516983,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.7422455549240112,0.3157145082950592,1.4446948766708374,291.0881042480469,291.1499938964844,288.5248718261719,287.02740478515625,291.0860290527344,297.0423583984375,291.08795166015625,1.0,0.6974793076515198,1.0,1.0,0.3438326120376587,1.0,-3.641682624816896,2.5472373962402344,1.0944451093673706,1.7275291681289673,0.0,0.0,0.0,261.4838562011719,255.0,-3.439863443374634,-0.0,4225.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.7563100457191467,0.3351441919803619,0.3067106604576111,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.8706473112106323,0.519030749797821,0.4957204163074493,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.8374643921852112,0.4594151675701141,0.3248493373394012,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.8495503067970276,0.4811016023159027,0.460127979516983,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.7422455549240112,0.3157145082950592,1.4446948766708374,291.0881042480469,291.1499938964844,288.5248718261719,287.02740478515625,291.0860290527344,297.0423583984375,291.08795166015625,1.0,0.6974793076515198,1.0,1.0,0.3438326120376587,1.0,-3.641682624816896,2.5472373962402344,1.0944451093673706,1.7275291681289673,0.0,0.0,0.0,261.4838562011719,255.0,-3.439863443374634,-0.0,4225.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.7540956139564514,0.3337543308734894,0.3055345118045807,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.8683141469955444,0.5174630284309387,0.494325578212738,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.835270881652832,0.4578415751457214,0.3238123059272766,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.8473482728004456,0.4795998632907867,0.4587937891483307,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.7403069734573364,0.3146120607852936,1.4401156902313232,291.086669921875,291.1499938964844,288.51275634765625,287.0221862792969,291.08428955078125,297.0380859375,291.0864562988281,1.0,0.6961991786956787,1.0,1.0,0.3449653685092926,1.0,-3.630232334136963,2.535817146301269,1.0944150686264038,1.7187256813049316,0.0,0.0,0.0,262.48931884765625,255.0,-3.805835723876953,-0.0,4200.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.753452479839325,0.3323609530925751,0.3042759895324707,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8678696751594543,0.5158804655075073,0.4928342700004577,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8347676992416382,0.4562571048736572,0.3227065503597259,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8469058871269226,0.4780832231044769,0.4573630392551422,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.7398443818092346,0.313498318195343,1.435092210769653,291.0853271484375,291.1499938964844,288.5003967285156,287.0168762207031,291.0832214355469,297.0339660644531,291.0851745605469,1.0,0.6939919590950012,1.0,1.0,0.3462167680263519,1.0,-3.617830514907837,2.5234172344207764,1.094413161277771,1.7091535329818726,0.0,0.0,0.0,261.4466247558594,243.0,-3.6454033851623535,-0.0,4161.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7549996376037598,0.3295734226703644,0.3016220927238464,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8703933358192444,0.5126817226409912,0.4896763265132904,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8368152976036072,0.453066349029541,0.3203737139701843,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8491976857185364,0.4750162959098816,0.4543259739875793,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7415847778320312,0.3112504184246063,1.4242669343948364,291.08306884765625,291.1499938964844,288.4750061035156,287.0058288574219,291.08087158203125,297.0263061523437,291.0828857421875,1.0,0.6876340508460999,1.0,1.0,0.3487195968627929,1.0,-3.591357469558716,2.49753212928772,1.093825340270996,1.6893714666366575,0.0,0.0,0.0,255.72125244140625,231.0,-3.392407178878784,-0.0,4056.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7549996376037598,0.3295734226703644,0.3016220927238464,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8703933358192444,0.5126817226409912,0.4896763265132904,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8368152976036072,0.453066349029541,0.3203737139701843,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8491976857185364,0.4750162959098816,0.4543259739875793,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7415847778320312,0.3112504184246063,1.4242669343948364,291.08306884765625,291.1499938964844,288.4750061035156,287.0058288574219,291.08087158203125,297.0263061523437,291.0828857421875,1.0,0.6876340508460999,1.0,1.0,0.3487195968627929,1.0,-3.591357469558716,2.49753212928772,1.093825340270996,1.6893714666366575,0.0,0.0,0.0,255.72125244140625,231.0,-3.392407178878784,-0.0,4056.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7590514421463013,0.3267770111560821,0.2988574206829071,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8759347200393677,0.5094342231750488,0.4863633215427398,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8415579199790955,0.4498416185379028,0.3179366886615753,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8543084263801575,0.4719009697437286,0.4511340856552124,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7456855177879333,0.3089761137962341,1.41279935836792,291.0804748535156,291.1499938964844,288.4487609863281,286.9943542480469,291.0780944824219,297.01934814453125,291.08026123046875,1.0,0.6796871423721313,1.0,1.0,0.3512223958969116,1.0,-3.5634801387786865,2.4708361625671387,1.092643976211548,1.6690914630889893,0.0,0.0,0.0,247.1275787353516,219.0,-3.624861001968384,-0.0,3931.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7590514421463013,0.3267770111560821,0.2988574206829071,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8759347200393677,0.5094342231750488,0.4863633215427398,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8415579199790955,0.4498416185379028,0.3179366886615753,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8543084263801575,0.4719009697437286,0.4511340856552124,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7456855177879333,0.3089761137962341,1.41279935836792,291.0804748535156,291.1499938964844,288.4487609863281,286.9943542480469,291.0780944824219,297.01934814453125,291.08026123046875,1.0,0.6796871423721313,1.0,1.0,0.3512223958969116,1.0,-3.5634801387786865,2.4708361625671387,1.092643976211548,1.6690914630889893,0.0,0.0,0.0,247.1275787353516,219.0,-3.624861001968384,-0.0,3931.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.7648394703865051,0.3239634335041046,0.2960243821144104,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.883552074432373,0.5061342120170593,0.4829442501068115,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8481741547584534,0.4465786516666412,0.3154312372207641,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8613901138305664,0.4687334299087524,0.4478364884853363,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.7514348030090332,0.3066721856594085,1.4009318351745603,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0767822265625,297.012939453125,291.0784912109375,1.0,0.6708415150642395,1.0,1.0,0.3539782762527466,1.0,-3.534702777862549,2.442885398864746,1.0918174982070925,1.6476420164108276,0.0,0.0,0.0,237.05154418945312,207.0,-2.704005241394043,-0.0,3797.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.7648394703865051,0.3239634335041046,0.2960243821144104,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.883552074432373,0.5061342120170593,0.4829442501068115,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8481741547584534,0.4465786516666412,0.3154312372207641,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8613901138305664,0.4687334299087524,0.4478364884853363,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.7514348030090332,0.3066721856594085,1.4009318351745603,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0767822265625,297.012939453125,291.0784912109375,1.0,0.6708415150642395,1.0,1.0,0.3539782762527466,1.0,-3.534702777862549,2.442885398864746,1.0918174982070925,1.6476420164108276,0.0,0.0,0.0,237.05154418945312,207.0,-2.704005241394043,-0.0,3797.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7720701098442078,0.3211284875869751,0.2931456863880157,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8928570747375488,0.5027800798416138,0.4794458150863647,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8563776016235352,0.4432759881019592,0.3128771185874939,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8701263070106506,0.4655119478702545,0.4444596171379089,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7585803866386414,0.3043357729911804,1.3887842893600464,291.0770263671875,291.1499938964844,288.39385986328125,286.969970703125,291.0751647949219,297.0070495605469,291.0768737792969,1.0,0.6614512801170349,1.0,1.0,0.3567341566085815,1.0,-3.5052852630615234,2.414649248123169,1.0906360149383545,1.6259005069732666,0.0,0.0,0.0,226.20416259765625,195.0,-2.4382858276367188,-0.0,3659.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7720701098442078,0.3211284875869751,0.2931456863880157,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8928570747375488,0.5027800798416138,0.4794458150863647,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8563776016235352,0.4432759881019592,0.3128771185874939,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8701263070106506,0.4655119478702545,0.4444596171379089,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7585803866386414,0.3043357729911804,1.3887842893600464,291.0770263671875,291.1499938964844,288.39385986328125,286.969970703125,291.0751647949219,297.0070495605469,291.0768737792969,1.0,0.6614512801170349,1.0,1.0,0.3567341566085815,1.0,-3.5052852630615234,2.414649248123169,1.0906360149383545,1.6259005069732666,0.0,0.0,0.0,226.20416259765625,195.0,-2.4382858276367188,-0.0,3659.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.776199460029602,0.3196999728679657,0.2916912734508514,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.8980958461761475,0.501080334186554,0.4776696562767029,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.8610604405403137,0.4416072964668274,0.3115838468074798,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.8750890493392944,0.4638785719871521,0.4427442848682403,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.7626627087593079,0.3031530678272247,1.3826192617416382,291.0761413574219,291.1499938964844,288.37969970703125,286.9635925292969,291.0741882324219,297.0042419433594,291.0759582519531,1.0,0.6566112041473389,1.0,1.0,0.358112096786499,1.0,-3.490364551544189,2.400452852249145,1.089911699295044,1.6149524450302124,0.0,0.0,0.0,220.61526489257807,195.0,-2.492238759994507,-0.0,3589.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.780670702457428,0.3182635903358459,0.2902276217937469,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.903721272945404,0.4993652999401092,0.4758767783641815,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.8661391735076904,0.4399268627166748,0.3102806508541107,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.8804493546485901,0.4622300267219543,0.441012293100357,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.767090916633606,0.3019602596759796,1.3763983249664309,291.075439453125,291.1499938964844,288.3653259277344,286.95709228515625,291.07379150390625,297.0014953613281,291.0753173828125,1.0,0.6516961455345154,1.0,1.0,0.3595821261405945,1.0,-3.475313663482666,2.3859333992004395,1.089380145072937,1.6036903858184814,0.0,0.0,0.0,214.96148681640625,183.0,-2.132165670394897,-0.0,3519.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.7907020449638367,0.3153694272041321,0.2872761785984039,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.9171013236045836,0.4958924949169159,0.4722453653812408,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8775830864906311,0.436533510684967,0.3076476752758026,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.892436146736145,0.4588900506496429,0.4375026226043701,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.7770670652389526,0.2995452880859375,1.3638020753860474,291.074462890625,291.1499938964844,288.33612060546875,286.9438171386719,291.07293701171875,296.9962463378906,291.0743103027344,1.0,0.6416760683059692,1.0,1.0,0.362522155046463,1.0,-3.4448559284210205,2.3567471504211426,1.088108777999878,1.5810667276382446,0.0,0.0,0.0,203.52818298339844,171.0,-1.6197876930236816,-0.0,3379.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.7907020449638367,0.3153694272041321,0.2872761785984039,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.9171013236045836,0.4958924949169159,0.4722453653812408,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8775830864906311,0.436533510684967,0.3076476752758026,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.892436146736145,0.4588900506496429,0.4375026226043701,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.7770670652389526,0.2995452880859375,1.3638020753860474,291.074462890625,291.1499938964844,288.33612060546875,286.9438171386719,291.07293701171875,296.9962463378906,291.0743103027344,1.0,0.6416760683059692,1.0,1.0,0.362522155046463,1.0,-3.4448559284210205,2.3567471504211426,1.088108777999878,1.5810667276382446,0.0,0.0,0.0,203.52818298339844,171.0,-1.6197876930236816,-0.0,3379.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.8023424744606018,0.3124420046806335,0.2842923998832702,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9333345293998718,0.4923604726791382,0.4685543477535248,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.8909657597541809,0.4330863952636719,0.3049768507480621,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9063725471496582,0.455491304397583,0.433933675289154,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.788728654384613,0.2970874309539795,1.3509995937347412,291.0733642578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0717468261719,296.9912414550781,291.0731811523437,1.0,0.6314288377761841,1.0,1.0,0.3654621839523315,1.0,-3.4139244556427,2.327412366867065,1.0865119695663452,1.5584038496017456,0.0,0.0,0.0,191.9925537109375,159.0,-1.60873281955719,-0.0,3240.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.8023424744606018,0.3124420046806335,0.2842923998832702,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9333345293998718,0.4923604726791382,0.4685543477535248,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.8909657597541809,0.4330863952636719,0.3049768507480621,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9063725471496582,0.455491304397583,0.433933675289154,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.788728654384613,0.2970874309539795,1.3509995937347412,291.0733642578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0717468261719,296.9912414550781,291.0731811523437,1.0,0.6314288377761841,1.0,1.0,0.3654621839523315,1.0,-3.4139244556427,2.327412366867065,1.0865119695663452,1.5584038496017456,0.0,0.0,0.0,191.9925537109375,159.0,-1.60873281955719,-0.0,3240.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.8154702186584473,0.3094803392887115,0.2812762558460235,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.9517286419868468,0.4887723624706268,0.4648085534572601,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.9066944122314452,0.4295819401741028,0.3022646009922027,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.9240882992744446,0.452035516500473,0.430309385061264,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.8023480772972107,0.2945860028266907,1.337995529174805,291.07257080078125,291.1499938964844,288.2759704589844,286.9160461425781,291.0711975097656,296.9864196777344,291.07244873046875,1.0,0.6209794282913208,1.0,1.0,0.3685191571712494,1.0,-3.382530450820923,2.297581672668457,1.0849486589431765,1.5353846549987793,0.0,0.0,0.0,180.4142303466797,147.0,-1.1741886138916016,-0.0,3102.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.8154702186584473,0.3094803392887115,0.2812762558460235,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.9517286419868468,0.4887723624706268,0.4648085534572601,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.9066944122314452,0.4295819401741028,0.3022646009922027,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.9240882992744446,0.452035516500473,0.430309385061264,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.8023480772972107,0.2945860028266907,1.337995529174805,291.07257080078125,291.1499938964844,288.2759704589844,286.9160461425781,291.0711975097656,296.9864196777344,291.07244873046875,1.0,0.6209794282913208,1.0,1.0,0.3685191571712494,1.0,-3.382530450820923,2.297581672668457,1.0849486589431765,1.5353846549987793,0.0,0.0,0.0,180.4142303466797,147.0,-1.1741886138916016,-0.0,3102.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.830103874206543,0.3064865469932556,0.2782302498817444,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.9714569449424744,0.4851281940937042,0.4610093832015991,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.927127480506897,0.4260256886482239,0.2995149791240692,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.9454176425933838,0.4485228657722473,0.4266307950019836,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.8177908062934875,0.2920413911342621,1.3247942924499512,291.0718688964844,291.1499938964844,288.2450866699219,286.90155029296875,291.07049560546875,296.9817810058594,291.0717468261719,1.0,0.6103355884552002,1.0,1.0,0.3715761303901672,1.0,-3.3506903648376465,2.267617702484131,1.0830726623535156,1.512378215789795,0.0,0.0,0.0,168.81614685058594,135.0,-1.059840202331543,-0.0,2966.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.830103874206543,0.3064865469932556,0.2782302498817444,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.9714569449424744,0.4851281940937042,0.4610093832015991,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.927127480506897,0.4260256886482239,0.2995149791240692,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.9454176425933838,0.4485228657722473,0.4266307950019836,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.8177908062934875,0.2920413911342621,1.3247942924499512,291.0718688964844,291.1499938964844,288.2450866699219,286.90155029296875,291.07049560546875,296.9817810058594,291.0717468261719,1.0,0.6103355884552002,1.0,1.0,0.3715761303901672,1.0,-3.3506903648376465,2.267617702484131,1.0830726623535156,1.512378215789795,0.0,0.0,0.0,168.81614685058594,135.0,-1.059840202331543,-0.0,2966.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.8384778499603271,0.3049771189689636,0.2766959965229034,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.9815137982368468,0.4832840859889984,0.4590891301631927,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.9390787482261658,0.4242281317710876,0.2981265187263489,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.957020103931427,0.4467443525791168,0.4247706234455108,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.8261732459068298,0.2907522618770599,1.3181185722351074,291.07147216796875,291.1499938964844,288.2294921875,286.8941955566406,291.070068359375,296.9794921875,291.0713195800781,1.0,0.6049407124519348,1.0,1.0,0.3731046319007873,1.0,-3.3346004486083984,2.252589702606201,1.0820107460021973,1.500885009765625,0.0,0.0,0.0,163.0139617919922,135.0,-1.092443346977234,-0.0,2898.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.8478811383247375,0.3034595251083374,0.2751543521881103,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.9915081858634948,0.4814254641532898,0.4571551978588104,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.9518673419952391,0.4224180877208709,0.2967292666435241,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.9689830541610718,0.4449513256549835,0.4228967726230621,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.8353831768035889,0.2894521057605743,1.3113933801651,291.0711669921875,291.1499938964844,288.2137756347656,286.88671875,291.0698547363281,296.9772644042969,291.0710144042969,1.0,0.5994977951049805,1.0,1.0,0.3746717572212219,1.0,-3.31839919090271,2.237422704696656,1.0809766054153442,1.4892876148223877,0.0,0.0,0.0,157.2124481201172,153.0,-0.9573202133178712,-0.0,2830.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.8395318388938904,0.3003824353218078,0.2725219130516052,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.983648955821991,0.4776582717895508,0.4537497460842132,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9413099884986876,0.418750911951065,0.2942792773246765,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.959379255771637,0.4413151741027832,0.4196113646030426,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.8275843262672424,0.2868110835552215,1.3001813888549805,291.0707397460937,291.1499938964844,288.1820678710937,286.8715209960937,291.06982421875,296.9728088378906,291.0706481933594,1.0,0.5972211956977844,1.0,1.0,0.3778059780597687,1.0,-3.29075026512146,2.2102510929107666,1.0804991722106934,1.4681016206741333,0.0,0.0,0.0,158.6300506591797,171.0,-0.557765007019043,-0.0,2780.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.8395318388938904,0.3003824353218078,0.2725219130516052,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.983648955821991,0.4776582717895508,0.4537497460842132,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9413099884986876,0.418750911951065,0.2942792773246765,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.959379255771637,0.4413151741027832,0.4196113646030426,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.8275843262672424,0.2868110835552215,1.3001813888549805,291.0707397460937,291.1499938964844,288.1820678710937,286.8715209960937,291.06982421875,296.9728088378906,291.0706481933594,1.0,0.5972211956977844,1.0,1.0,0.3778059780597687,1.0,-3.29075026512146,2.2102510929107666,1.0804991722106934,1.4681016206741333,0.0,0.0,0.0,158.6300506591797,171.0,-0.557765007019043,-0.0,2780.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8177744150161743,0.2971976399421692,0.2700828313827514,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.95802640914917,0.4737825989723205,0.4505458474159241,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9116629958152772,0.4149767458438873,0.2919793725013733,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9302123188972472,0.4375700652599334,0.4165271520614624,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8059095740318298,0.2840685248374939,1.2899646759033203,291.0705871582031,291.1499938964844,288.1499938964844,286.8559875488281,291.0697326660156,296.9679260253906,291.07049560546875,1.0,0.5990510582923889,1.0,1.0,0.3809402287006378,1.0,-3.265202522277832,2.1845483779907227,1.0806541442871094,1.4480764865875244,0.0,0.0,0.0,167.65882873535156,189.0,-0.321184903383255,-0.0,2778.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8177744150161743,0.2971976399421692,0.2700828313827514,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.95802640914917,0.4737825989723205,0.4505458474159241,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9116629958152772,0.4149767458438873,0.2919793725013733,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9302123188972472,0.4375700652599334,0.4165271520614624,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8059095740318298,0.2840685248374939,1.2899646759033203,291.0705871582031,291.1499938964844,288.1499938964844,286.8559875488281,291.0697326660156,296.9679260253906,291.07049560546875,1.0,0.5990510582923889,1.0,1.0,0.3809402287006378,1.0,-3.265202522277832,2.1845483779907227,1.0806541442871094,1.4480764865875244,0.0,0.0,0.0,167.65882873535156,189.0,-0.321184903383255,-0.0,2778.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7913833260536194,0.2939035892486572,0.2676958441734314,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.9238812327384948,0.4697931706905365,0.447393923997879,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8814896941184998,0.4110918641090393,0.2897195816040039,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8975591659545898,0.4337106943130493,0.4134943783283233,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7796337604522705,0.2812150120735168,1.2800087928771973,291.0697326660156,291.1499938964844,288.114990234375,286.8380432128906,291.068115234375,296.9625244140625,291.069580078125,1.0,0.603196918964386,1.0,1.0,0.3841191530227661,1.0,-3.240205764770508,2.1592061519622803,1.080999493598938,1.4283543825149536,0.0,0.0,0.0,180.74392700195312,207.0,-1.2581931352615356,-0.0,2798.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7913833260536194,0.2939035892486572,0.2676958441734314,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.9238812327384948,0.4697931706905365,0.447393923997879,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8814896941184998,0.4110918641090393,0.2897195816040039,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8975591659545898,0.4337106943130493,0.4134943783283233,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7796337604522705,0.2812150120735168,1.2800087928771973,291.0697326660156,291.1499938964844,288.114990234375,286.8380432128906,291.068115234375,296.9625244140625,291.069580078125,1.0,0.603196918964386,1.0,1.0,0.3841191530227661,1.0,-3.240205764770508,2.1592061519622803,1.080999493598938,1.4283543825149536,0.0,0.0,0.0,180.74392700195312,207.0,-1.2581931352615356,-0.0,2798.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.7660906910896301,0.2904990017414093,0.2652952671051025,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8929605484008789,0.4656828939914703,0.444219708442688,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8541119694709778,0.4070909917354584,0.2874463200569153,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8692561388015747,0.4297308027744293,0.4104392826557159,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7554197907447815,0.2782462537288666,1.269965648651123,291.06622314453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0629577636719,296.9566955566406,291.06591796875,1.0,0.6085823774337769,1.0,1.0,0.3872980773448944,1.0,-3.215019464492798,2.13388729095459,1.081131935119629,1.4087339639663696,0.0,0.0,0.0,196.09542846679688,225.0,-4.265477180480957,-0.0,2831.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.7660906910896301,0.2904990017414093,0.2652952671051025,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8929605484008789,0.4656828939914703,0.444219708442688,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8541119694709778,0.4070909917354584,0.2874463200569153,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8692561388015747,0.4297308027744293,0.4104392826557159,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7554197907447815,0.2782462537288666,1.269965648651123,291.06622314453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0629577636719,296.9566955566406,291.06591796875,1.0,0.6085823774337769,1.0,1.0,0.3872980773448944,1.0,-3.215019464492798,2.13388729095459,1.081131935119629,1.4087339639663696,0.0,0.0,0.0,196.09542846679688,225.0,-4.265477180480957,-0.0,2831.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.7547623515129089,0.2887543141841888,0.2640771269798279,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8795373439788818,0.4635798335075378,0.4426091909408569,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8419649004936218,0.4050450921058655,0.2862938940525055,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8565519452095032,0.4276933670043945,0.4088886380195617,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.744682252407074,0.2767175436019897,1.2648465633392334,291.0633239746094,291.1499938964844,288.0526733398437,286.8031616210937,291.05914306640625,296.95361328125,291.0629577636719,1.0,0.6115429401397705,1.0,1.0,0.3888875544071197,1.0,-3.2022130489349365,2.1211509704589844,1.0810621976852417,1.398901104927063,0.0,0.0,0.0,204.29920959472656,225.0,-6.136496543884277,-0.0,2849.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7443863153457642,0.2869819104671478,0.2628428936004638,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8670834898948669,0.4614447057247162,0.4409779012203216,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8307886123657227,0.4029690027236938,0.2851273715496063,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.8449039459228516,0.425624281167984,0.407317578792572,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.734825074672699,0.275159627199173,1.25964093208313,291.0599670410156,291.1499938964844,288.0295104980469,286.7895812988281,291.0552673339844,296.950439453125,291.0596008300781,1.0,0.6146097779273987,1.0,1.0,0.390578955411911,1.0,-3.189217090606689,2.1080563068389893,1.0811607837677002,1.3887523412704468,0.0,0.0,0.0,212.7367248535156,213.0,-7.592597961425781,-0.0,2869.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7365848422050476,0.283380389213562,0.2598457038402557,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8582280874252319,0.4570925235748291,0.4371404945850372,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8225769400596619,0.3987449705600738,0.2823752760887146,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8365684151649475,0.4214052557945251,0.4036014676094055,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7274502515792847,0.2719706296920776,1.246537208557129,291.0517272949219,291.1499938964844,287.9798278808594,286.7597351074219,291.0450439453125,296.9439392089844,291.0512390136719,1.0,0.6122419238090515,1.0,1.0,0.3939617276191711,1.0,-3.157475471496582,2.0783562660217285,1.079119086265564,1.3663086891174316,0.0,0.0,0.0,216.9182586669922,201.0,-10.894165992736816,-0.0,2826.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
