time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7365848422050476,0.283380389213562,0.2598457038402557,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8582280874252319,0.4570925235748291,0.4371404945850372,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8225769400596619,0.3987449705600738,0.2823752760887146,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8365684151649475,0.4214052557945251,0.4036014676094055,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7274502515792847,0.2719706296920776,1.246537208557129,291.0517272949219,291.1499938964844,287.9798278808594,286.7597351074219,291.0450439453125,296.9439392089844,291.0512390136719,1.0,0.6122419238090515,1.0,1.0,0.3939617276191711,1.0,-3.157475471496582,2.0783562660217285,1.079119086265564,1.3663086891174316,0.0,0.0,0.0,216.9182586669922,201.0,-10.894165992736816,-0.0,2826.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7352092266082764,0.2797539830207824,0.2565470039844513,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.8574095964431763,0.4526684284210205,0.4329437911510467,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8215597867965698,0.3944669365882873,0.2793695628643036,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8356773853302002,0.4171170890331268,0.3995282053947449,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7262943387031555,0.2687305212020874,1.231808066368103,291.0406188964844,291.1499938964844,287.92608642578125,286.7265319824219,291.03204345703125,296.937744140625,291.0400085449219,1.0,0.6058265566825867,1.0,1.0,0.3973445296287536,1.0,-3.122246265411377,2.0467045307159424,1.0755417346954346,1.342616081237793,0.0,0.0,0.0,213.7665252685547,189.0,-14.559066772460938,-0.0,2738.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7352092266082764,0.2797539830207824,0.2565470039844513,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.8574095964431763,0.4526684284210205,0.4329437911510467,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8215597867965698,0.3944669365882873,0.2793695628643036,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8356773853302002,0.4171170890331268,0.3995282053947449,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7262943387031555,0.2687305212020874,1.231808066368103,291.0406188964844,291.1499938964844,287.92608642578125,286.7265319824219,291.03204345703125,296.937744140625,291.0400085449219,1.0,0.6058265566825867,1.0,1.0,0.3973445296287536,1.0,-3.122246265411377,2.0467045307159424,1.0755417346954346,1.342616081237793,0.0,0.0,0.0,213.7665252685547,189.0,-14.559066772460938,-0.0,2738.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7372214198112488,0.2761148810386657,0.253091812133789,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8608449101448059,0.4481872320175171,0.428539514541626,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8243961334228516,0.3901497721672058,0.2762230038642883,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8387261629104614,0.4127746224403381,0.3952501714229584,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7284573912620544,0.2654570639133453,1.2162022590637207,291.0309143066406,291.1499938964844,287.86865234375,286.6903686523437,291.0234069824219,296.9319763183594,291.0303955078125,1.0,0.5970448851585388,1.0,1.0,0.4015755951404571,1.0,-3.08510971069336,2.0117928981781006,1.0733166933059692,1.3160799741744995,0.0,0.0,0.0,206.7815399169922,177.0,-13.432584762573242,-0.0,2628.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7372214198112488,0.2761148810386657,0.253091812133789,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8608449101448059,0.4481872320175171,0.428539514541626,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8243961334228516,0.3901497721672058,0.2762230038642883,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8387261629104614,0.4127746224403381,0.3952501714229584,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7284573912620544,0.2654570639133453,1.2162022590637207,291.0309143066406,291.1499938964844,287.86865234375,286.6903686523437,291.0234069824219,296.9319763183594,291.0303955078125,1.0,0.5970448851585388,1.0,1.0,0.4015755951404571,1.0,-3.08510971069336,2.0117928981781006,1.0733166933059692,1.3160799741744995,0.0,0.0,0.0,206.7815399169922,177.0,-13.432584762573242,-0.0,2628.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7414931058883667,0.2724733054637909,0.249556764960289,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8671547174453735,0.4436646699905395,0.4240132570266723,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8297581076622009,0.3858085572719574,0.2729985415935516,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8444234132766724,0.4083928167819977,0.3908520638942718,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.732801079750061,0.2621638774871826,1.2001128196716309,291.021240234375,291.1499938964844,287.8079833984375,286.6515197753906,291.0132751464844,296.9267578125,291.02069091796875,1.0,0.586885929107666,1.0,1.0,0.4058066606521606,1.0,-3.046912431716919,1.9764575958251955,1.070454716682434,1.289347767829895,0.0,0.0,0.0,197.7022705078125,165.0,-13.662161827087402,-0.0,2507.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7414931058883667,0.2724733054637909,0.249556764960289,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8671547174453735,0.4436646699905395,0.4240132570266723,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8297581076622009,0.3858085572719574,0.2729985415935516,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8444234132766724,0.4083928167819977,0.3908520638942718,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.732801079750061,0.2621638774871826,1.2001128196716309,291.021240234375,291.1499938964844,287.8079833984375,286.6515197753906,291.0132751464844,296.9267578125,291.02069091796875,1.0,0.586885929107666,1.0,1.0,0.4058066606521606,1.0,-3.046912431716919,1.9764575958251955,1.070454716682434,1.289347767829895,0.0,0.0,0.0,197.7022705078125,165.0,-13.662161827087402,-0.0,2507.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7443139553070068,0.2706468105316162,0.2477681040763855,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8711883425712585,0.4413842260837555,0.4217149317264557,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.833191990852356,0.3836250603199005,0.271364688873291,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.848084568977356,0.4061838090419769,0.3886187374591827,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7356236577033997,0.2605077922344208,1.191942572593689,291.0159912109375,291.1499938964844,287.77655029296875,286.6311950683594,291.00762939453125,296.9242858886719,291.0154113769531,1.0,0.5814652442932129,1.0,1.0,0.4079222083091736,1.0,-3.027528047561645,1.9587314128875728,1.0687966346740725,1.2759853601455688,0.0,0.0,0.0,192.69729614257807,165.0,-14.214313507080078,-0.0,2445.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.7475520372390747,0.2688160240650177,0.2459677755832672,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8757534027099609,0.4390913248062134,0.4193963706493377,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8370833992958069,0.3814331591129303,0.2697187066078186,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8522447347640991,0.4039629995822906,0.3863658607006073,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.7388405799865723,0.2588452398777008,1.1837049722671509,291.0118103027344,291.1499938964844,287.7444763183594,286.6103210449219,291.0054626464844,296.9219055175781,291.0114440917969,1.0,0.5758779048919678,1.0,1.0,0.4105525910854339,1.0,-3.007987260818481,1.93967878818512,1.0683083534240725,1.26133394241333,0.0,0.0,0.0,187.4950714111328,153.0,-12.298574447631836,-0.0,2382.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7553517818450928,0.2651579678058624,0.2423496544361114,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8865207433700562,0.4344863891601562,0.4147186875343323,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8463280200958252,0.3770425617694855,0.2664054334163666,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8621411323547363,0.3995028734207153,0.3818204700946808,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7465300559997559,0.2555123567581177,1.167097568511963,291.0065002441406,291.1499938964844,287.6784973144531,286.567138671875,291.00115966796875,296.91754150390625,291.0061340332031,1.0,0.564310610294342,1.0,1.0,0.4158133864402771,1.0,-2.968604326248169,1.901518702507019,1.0670855045318604,1.2320382595062256,0.0,0.0,0.0,176.67086791992188,141.0,-8.927058219909668,-0.0,2256.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7553517818450928,0.2651579678058624,0.2423496544361114,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8865207433700562,0.4344863891601562,0.4147186875343323,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8463280200958252,0.3770425617694855,0.2664054334163666,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8621411323547363,0.3995028734207153,0.3818204700946808,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7465300559997559,0.2555123567581177,1.167097568511963,291.0065002441406,291.1499938964844,287.6784973144531,286.567138671875,291.00115966796875,296.91754150390625,291.0061340332031,1.0,0.564310610294342,1.0,1.0,0.4158133864402771,1.0,-2.968604326248169,1.901518702507019,1.0670855045318604,1.2320382595062256,0.0,0.0,0.0,176.67086791992188,141.0,-8.927058219909668,-0.0,2256.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.7650958895683289,0.2614953815937042,0.2387170791625976,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8995808362960815,0.4298486411571502,0.4099986851215362,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8577608466148376,0.3726347684860229,0.2630718350410461,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8743337988853455,0.3950114846229553,0.3772339820861816,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.7560976147651672,0.2521653771400451,1.1503679752349854,291.0011291503906,291.1499938964844,287.6105041503906,286.5222473144531,290.9959411621094,296.91357421875,291.000732421875,1.0,0.5523427128791809,1.0,1.0,0.4210741817951202,1.0,-2.928934097290039,1.863597631454468,1.0653363466262815,1.2030433416366575,0.0,0.0,0.0,165.5096893310547,129.0,-7.9734625816345215,-0.0,2131.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.7650958895683289,0.2614953815937042,0.2387170791625976,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8995808362960815,0.4298486411571502,0.4099986851215362,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8577608466148376,0.3726347684860229,0.2630718350410461,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8743337988853455,0.3950114846229553,0.3772339820861816,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.7560976147651672,0.2521653771400451,1.1503679752349854,291.0011291503906,291.1499938964844,287.6105041503906,286.5222473144531,290.9959411621094,296.91357421875,291.000732421875,1.0,0.5523427128791809,1.0,1.0,0.4210741817951202,1.0,-2.928934097290039,1.863597631454468,1.0653363466262815,1.2030433416366575,0.0,0.0,0.0,165.5096893310547,129.0,-7.9734625816345215,-0.0,2131.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7771439552307129,0.2578245997428894,0.235068991780281,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.9160272479057312,0.4251761734485626,0.4052368402481079,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8718484044075012,0.368207722902298,0.2597180604934692,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8891991972923279,0.3904871344566345,0.3726074397563934,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7679508924484253,0.2488022446632385,1.1335272789001465,290.99835205078125,291.1499938964844,287.5408630371094,286.4760131835937,290.9953308105469,296.90997314453125,290.9981384277344,1.0,0.5400550365447998,1.0,1.0,0.4269972443580627,1.0,-2.888990879058838,1.824284911155701,1.0647060871124268,1.172718167304993,0.0,0.0,0.0,154.17901611328125,117.0,-4.509629726409912,-0.0,2008.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7771439552307129,0.2578245997428894,0.235068991780281,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.9160272479057312,0.4251761734485626,0.4052368402481079,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8718484044075012,0.368207722902298,0.2597180604934692,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8891991972923279,0.3904871344566345,0.3726074397563934,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7679508924484253,0.2488022446632385,1.1335272789001465,290.99835205078125,291.1499938964844,287.5408630371094,286.4760131835937,290.9953308105469,296.90997314453125,290.9981384277344,1.0,0.5400550365447998,1.0,1.0,0.4269972443580627,1.0,-2.888990879058838,1.824284911155701,1.0647060871124268,1.172718167304993,0.0,0.0,0.0,154.17901611328125,117.0,-4.509629726409912,-0.0,2008.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.7921088337898254,0.2541525363922119,0.2314148992300033,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9374199509620668,0.4204769432544708,0.4004442989826202,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8893453478813171,0.3637702167034149,0.2563529014587402,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9074942469596864,0.3859375119209289,0.3679515421390533,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.782763659954071,0.2454281896352768,1.116612672805786,290.9969787597656,291.1499938964844,287.4700012207031,286.42877197265625,290.9946594238281,296.9066772460937,290.9967956542969,1.0,0.5274871587753296,1.0,1.0,0.4329203069210052,1.0,-2.848867416381836,1.7852938175201416,1.063573718070984,1.1427512168884275,0.0,0.0,0.0,142.74952697753906,105.0,-2.646403312683105,-0.0,1887.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.7921088337898254,0.2541525363922119,0.2314148992300033,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9374199509620668,0.4204769432544708,0.4004442989826202,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8893453478813171,0.3637702167034149,0.2563529014587402,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9074942469596864,0.3859375119209289,0.3679515421390533,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.782763659954071,0.2454281896352768,1.116612672805786,290.9969787597656,291.1499938964844,287.4700012207031,286.42877197265625,290.9946594238281,296.9066772460937,290.9967956542969,1.0,0.5274871587753296,1.0,1.0,0.4329203069210052,1.0,-2.848867416381836,1.7852938175201416,1.063573718070984,1.1427512168884275,0.0,0.0,0.0,142.74952697753906,105.0,-2.646403312683105,-0.0,1887.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8009149432182312,0.252313494682312,0.2295848131179809,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.9495890736579896,0.4181149005889892,0.3980358839035034,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8996530771255493,0.3615452647209167,0.2546656429767608,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.9190952777862548,0.3836511373519897,0.3656121790409088,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.7915370464324951,0.2437356263399124,1.1081275939941406,290.99639892578125,291.1499938964844,287.4342346191406,286.4048767089844,290.9942626953125,296.9051513671875,290.9962158203125,1.0,0.5211045742034912,1.0,1.0,0.4358818233013153,1.0,-2.828735589981079,1.7659385204315186,1.062796950340271,1.1279228925704956,0.0,0.0,0.0,137.01622009277344,105.0,-2.175386428833008,-0.0,1828.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.8106401562690735,0.2504719793796539,0.2277522683143615,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.962431788444519,0.4157446324825287,0.3956193625926971,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.9115872383117676,0.3593160808086395,0.2529751658439636,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.9325130581855774,0.3813571333885193,0.3632652759552002,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.8013789653778076,0.2420391738414764,1.0996240377426147,290.9961853027344,291.1499938964844,287.3983154296875,286.380859375,290.99468994140625,296.9036560058594,290.9960327148437,1.0,0.5146603584289551,1.0,1.0,0.4389568567276001,1.0,-2.808556079864502,1.7464168071746826,1.0621391534805298,1.112938404083252,0.0,0.0,0.0,131.2813720703125,93.0,-1.3033641576766968,-0.0,1769.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8325770497322083,0.2467835694551468,0.224080815911293,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.9890480637550354,0.4109809994697571,0.3907628059387207,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.9428848624229432,0.3548475503921509,0.2495856881141662,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.963326096534729,0.3767479658126831,0.3585497140884399,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8239789009094238,0.2386355251073837,1.0825624465942385,290.9967041015625,291.1499938964844,287.32623291015625,286.33258056640625,290.9958801269531,296.90087890625,290.99658203125,1.0,0.5015819072723389,1.0,1.0,0.445106953382492,1.0,-2.7680606842041016,1.7076411247253418,1.060419678688049,1.0832639932632446,0.0,0.0,0.0,119.80615234375,96.0,0.2089582681655883,-0.0,1653.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8325770497322083,0.2467835694551468,0.224080815911293,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.9890480637550354,0.4109809994697571,0.3907628059387207,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.9428848624229432,0.3548475503921509,0.2495856881141662,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.963326096534729,0.3767479658126831,0.3585497140884399,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8239789009094238,0.2386355251073837,1.0825624465942385,290.9967041015625,291.1499938964844,287.32623291015625,286.33258056640625,290.9958801269531,296.90087890625,290.99658203125,1.0,0.5015819072723389,1.0,1.0,0.445106953382492,1.0,-2.7680606842041016,1.7076411247253418,1.060419678688049,1.0832639932632446,0.0,0.0,0.0,119.80615234375,96.0,0.2089582681655883,-0.0,1653.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8415572047233582,0.2430761456489563,0.22061288356781,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.9985494017601012,0.4061807990074157,0.3860512375831604,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.9557785987854004,0.3503581881523132,0.2463518232107162,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.9750918745994568,0.3721047043800354,0.3540317714214325,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.832960307598114,0.2352113723754882,1.0665006637573242,290.9977722167969,291.1499938964844,287.2541809082031,286.2843017578125,290.99755859375,296.89825439453125,290.9976806640625,1.0,0.4929246008396148,1.0,1.0,0.451257050037384,1.0,-2.7296152114868164,1.6705814599990845,1.0590336322784424,1.0548136234283447,0.0,0.0,0.0,114.184814453125,114.0,1.2496906518936155,-0.0,1571.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8415572047233582,0.2430761456489563,0.22061288356781,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.9985494017601012,0.4061807990074157,0.3860512375831604,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.9557785987854004,0.3503581881523132,0.2463518232107162,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.9750918745994568,0.3721047043800354,0.3540317714214325,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.832960307598114,0.2352113723754882,1.0665006637573242,290.9977722167969,291.1499938964844,287.2541809082031,286.2843017578125,290.99755859375,296.89825439453125,290.9976806640625,1.0,0.4929246008396148,1.0,1.0,0.451257050037384,1.0,-2.7296152114868164,1.6705814599990845,1.0590336322784424,1.0548136234283447,0.0,0.0,0.0,114.184814453125,114.0,1.2496906518936155,-0.0,1571.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.8223715424537659,0.2393116205930709,0.2174517065286636,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9798372983932496,0.40131676197052,0.381754070520401,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.930293083190918,0.3458196818828583,0.243360236287117,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9517148733139038,0.3674016892910003,0.3498311638832092,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.8141067624092102,0.2317382842302322,1.0519981384277344,290.99932861328125,291.1499938964844,287.1824951171875,286.2363586425781,290.9996643066406,296.8954467773437,290.9992980957031,1.0,0.491289734840393,1.0,1.0,0.4573681950569153,1.0,-2.694570779800415,1.6360840797424316,1.0584865808486938,1.0281455516815186,0.0,0.0,0.0,118.02371215820312,132.0,2.052863121032715,-0.0,1539.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.8223715424537659,0.2393116205930709,0.2174517065286636,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9798372983932496,0.40131676197052,0.381754070520401,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.930293083190918,0.3458196818828583,0.243360236287117,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9517148733139038,0.3674016892910003,0.3498311638832092,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.8141067624092102,0.2317382842302322,1.0519981384277344,290.99932861328125,291.1499938964844,287.1824951171875,286.2363586425781,290.9996643066406,296.8954467773437,290.9992980957031,1.0,0.491289734840393,1.0,1.0,0.4573681950569153,1.0,-2.694570779800415,1.6360840797424316,1.0584865808486938,1.0281455516815186,0.0,0.0,0.0,118.02371215820312,132.0,2.052863121032715,-0.0,1539.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7900792956352234,0.2354606986045837,0.2144302725791931,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9409795999526978,0.3963657319545746,0.3775525689125061,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8908280730247498,0.3412070274353027,0.240485742688179,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.909688115119934,0.3626153767108917,0.3457803428173065,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7816892862319946,0.2281882315874099,1.038239598274231,291.0015563964844,291.1499938964844,287.11163330078125,286.1891174316406,291.00244140625,296.8922424316406,291.0015563964844,1.0,0.4935944378376007,1.0,1.0,0.4634793400764465,1.0,-2.6610352993011475,1.6029231548309326,1.0581121444702148,1.00251042842865,0.0,0.0,0.0,127.6333236694336,150.0,2.923720359802246,-0.0,1537.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7900792956352234,0.2354606986045837,0.2144302725791931,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9409795999526978,0.3963657319545746,0.3775525689125061,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8908280730247498,0.3412070274353027,0.240485742688179,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.909688115119934,0.3626153767108917,0.3457803428173065,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7816892862319946,0.2281882315874099,1.038239598274231,291.0015563964844,291.1499938964844,287.11163330078125,286.1891174316406,291.00244140625,296.8922424316406,291.0015563964844,1.0,0.4935944378376007,1.0,1.0,0.4634793400764465,1.0,-2.6610352993011475,1.6029231548309326,1.0581121444702148,1.00251042842865,0.0,0.0,0.0,127.6333236694336,150.0,2.923720359802246,-0.0,1537.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.7731252312660217,0.2335036545991897,0.2129409909248352,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.918588936328888,0.3938577175140381,0.3754738867282867,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8720573782920837,0.3388723731040954,0.2390678077936172,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8901239633560181,0.360190600156784,0.3437778949737549,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.7651917338371277,0.226383090019226,1.031476974487305,291.0029296875,291.1499938964844,287.0766296386719,286.16583251953125,291.00408935546875,296.8905029296875,291.0029296875,1.0,0.4957188963890075,1.0,1.0,0.4665349125862121,1.0,-2.6445112228393555,1.5866538286209106,1.0578572750091553,0.9899513125419616,0.0,0.0,0.0,133.79856872558594,150.0,3.388845920562744,-0.0,1542.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.7572575807571411,0.2315272092819214,0.2114573419094085,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.89850914478302,0.3913290798664093,0.3734002113342285,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.8545246124267578,0.3365196883678436,0.2376554012298584,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.8717833161354065,0.3577455878257751,0.3417809009552002,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.7498716115951538,0.2245586365461349,1.024744153022766,291.0042724609375,291.1499938964844,287.0419921875,286.14288330078125,291.0052795410156,296.888671875,291.0042724609375,1.0,0.498293787240982,1.0,1.0,0.4694934785366058,1.0,-2.62804913520813,1.5707296133041382,1.0573196411132812,0.9777230620384216,0.0,0.0,0.0,140.5974578857422,168.0,3.4569547176361084,-0.0,1549.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.7297517657279968,0.2275178432464599,0.2084898799657821,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8642626404762268,0.3862092792987823,0.3692477941513061,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.824022650718689,0.3317600786685943,0.2348325252532959,296.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8397200107574463,0.3527946472167969,0.3377832472324371,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.7231461405754089,0.2208521962165832,1.0112755298614502,291.0068664550781,291.1499938964844,286.9739990234375,286.0979919433594,291.0082092285156,296.8847961425781,291.00689697265625,1.0,0.504413902759552,1.0,1.0,0.4754106402397156,1.0,-2.5951144695281982,1.5392247438430786,1.0558897256851196,0.953612208366394,0.0,0.0,0.0,155.5868682861328,156.0,3.704067707061768,-0.0,1571.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.7297517657279968,0.2275178432464599,0.2084898799657821,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8642626404762268,0.3862092792987823,0.3692477941513061,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.824022650718689,0.3317600786685943,0.2348325252532959,296.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8397200107574463,0.3527946472167969,0.3377832472324371,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.7231461405754089,0.2208521962165832,1.0112755298614502,291.0068664550781,291.1499938964844,286.9739990234375,286.0979919433594,291.0082092285156,296.8847961425781,291.00689697265625,1.0,0.504413902759552,1.0,1.0,0.4754106402397156,1.0,-2.5951144695281982,1.5392247438430786,1.0558897256851196,0.953612208366394,0.0,0.0,0.0,155.5868682861328,156.0,3.704067707061768,-0.0,1571.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.7187916040420532,0.2234635353088379,0.2050806134939193,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01031494140625,0.8516718149185181,0.3810246288776397,0.3646164238452911,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.8122014999389648,0.3269501030445099,0.2316648066043853,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.8278884887695312,0.347780704498291,0.3333083391189575,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.712134599685669,0.2170871794223785,0.9955613017082214,291.01031494140625,291.1499938964844,286.90802001953125,286.05487060546875,291.0120544433594,296.8807983398437,291.0103454589844,1.0,0.5020217299461365,1.0,1.0,0.4813278019428253,1.0,-2.557394027709961,1.5054162740707395,1.0519777536392212,0.9283294081687928,0.0,0.0,0.0,160.0471954345703,144.0,4.529486656188965,-0.0,1539.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.7187916040420532,0.2234635353088379,0.2050806134939193,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01031494140625,0.8516718149185181,0.3810246288776397,0.3646164238452911,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.8122014999389648,0.3269501030445099,0.2316648066043853,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.8278884887695312,0.347780704498291,0.3333083391189575,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.712134599685669,0.2170871794223785,0.9955613017082214,291.01031494140625,291.1499938964844,286.90802001953125,286.05487060546875,291.0120544433594,296.8807983398437,291.0103454589844,1.0,0.5020217299461365,1.0,1.0,0.4813278019428253,1.0,-2.557394027709961,1.5054162740707395,1.0519777536392212,0.9283294081687928,0.0,0.0,0.0,160.0471954345703,144.0,4.529486656188965,-0.0,1539.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.7158873081207275,0.2194268256425857,0.2014247328042984,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8494144678115845,0.3758210241794586,0.3596931099891662,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8097383379936218,0.3221403956413269,0.2282944619655609,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8255688548088074,0.3427503108978271,0.3285436332225799,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.7092494964599609,0.2133149057626724,0.9785064458847046,291.0135498046875,291.1499938964844,286.8445129394531,286.0137634277344,291.01513671875,296.8772277832031,291.0135803222656,1.0,0.495146632194519,1.0,1.0,0.4869551062583923,1.0,-2.5168216228485107,1.4710185527801514,1.0458030700683594,0.9030330181121826,0.0,0.0,0.0,157.70773315429688,132.0,4.463163375854492,-0.0,1475.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.7158873081207275,0.2194268256425857,0.2014247328042984,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8494144678115845,0.3758210241794586,0.3596931099891662,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8097383379936218,0.3221403956413269,0.2282944619655609,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8255688548088074,0.3427503108978271,0.3285436332225799,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.7092494964599609,0.2133149057626724,0.9785064458847046,291.0135498046875,291.1499938964844,286.8445129394531,286.0137634277344,291.01513671875,296.8772277832031,291.0135803222656,1.0,0.495146632194519,1.0,1.0,0.4869551062583923,1.0,-2.5168216228485107,1.4710185527801514,1.0458030700683594,0.9030330181121826,0.0,0.0,0.0,157.70773315429688,132.0,4.463163375854492,-0.0,1475.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7176927924156189,0.2154154181480407,0.1976490318775177,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8528534770011902,0.3706069588661194,0.3546091318130493,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8127576112747192,0.3173388838768005,0.224818617105484,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8285616636276245,0.3377125561237335,0.3236211240291595,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7113032341003418,0.2095491737127304,0.9607627987861632,291.0175170898437,291.1499938964844,286.7838134765625,285.97509765625,291.0199279785156,296.8741760253906,291.0176086425781,1.0,0.4854913353919983,1.0,1.0,0.4925824105739593,1.0,-2.474769353866577,1.4362465143203735,1.038522720336914,0.8776702284812927,0.0,0.0,0.0,151.5757598876953,120.0,5.4553327560424805,-0.0,1395.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
