time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7176927924156189,0.2154154181480407,0.1976490318775177,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8528534770011902,0.3706069588661194,0.3546091318130493,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8127576112747192,0.3173388838768005,0.224818617105484,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8285616636276245,0.3377125561237335,0.3236211240291595,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7113032341003418,0.2095491737127304,0.9607627987861632,291.0175170898437,291.1499938964844,286.7838134765625,285.97509765625,291.0199279785156,296.8741760253906,291.0176086425781,1.0,0.4854913353919983,1.0,1.0,0.4925824105739593,1.0,-2.474769353866577,1.4362465143203735,1.038522720336914,0.8776702284812927,0.0,0.0,0.0,151.5757598876953,120.0,5.4553327560424805,-0.0,1395.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.7198839783668518,0.2134197950363159,0.195736214518547,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.856195330619812,0.3679979145526886,0.3520289659500122,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8157473206520081,0.3149427771568298,0.2230572253465652,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8315455913543701,0.3351927697658539,0.3211227655410766,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.7136563658714294,0.2076706737279892,0.9517389535903932,291.02008056640625,291.1499938964844,286.75469970703125,285.956787109375,291.0231018066406,296.8728332519531,291.0201721191406,1.0,0.4799611270427704,1.0,1.0,0.4953960478305816,1.0,-2.4534120559692383,1.4188413619995115,1.0345706939697266,0.8650357127189636,0.0,0.0,0.0,147.60707092285156,120.0,6.319201469421387,-0.0,1351.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.7227783799171448,0.2114302963018417,0.1938137710094452,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8604937195777893,0.3653877079486847,0.3494314849376678,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8195413947105408,0.3125497102737427,0.2212860435247421,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8353900909423828,0.332672506570816,0.3186077773571014,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.7167035937309265,0.2057951390743255,0.9426519274711608,291.0226745605469,291.1499938964844,286.7264099121094,285.939208984375,291.0255126953125,296.8716125488281,291.02276611328125,1.0,0.4740894138813019,1.0,1.0,0.4980231523513794,1.0,-2.431915283203125,1.401796579360962,1.030118703842163,0.8527867794036865,0.0,0.0,0.0,143.23129272460938,108.0,6.602724075317383,-0.0,1307.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.7305423021316528,0.2074635177850723,0.1899489611387252,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8719276785850525,0.3601588606834411,0.3441953957080841,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8294158577919006,0.3077673316001892,0.2177219688892364,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8456379771232605,0.3276259899139404,0.3135388791561126,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.7246681451797485,0.2020492553710937,0.9243433475494384,291.0279846191406,291.1499938964844,286.67266845703125,285.9064025878906,291.03179931640625,296.86944580078125,291.02813720703125,1.0,0.4615494310855865,1.0,1.0,0.5032773613929749,1.0,-2.388615131378174,1.3678829669952393,1.020732283592224,0.828517496585846,0.0,0.0,0.0,133.6249237060547,96.0,7.486733913421631,-0.0,1216.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.7305423021316528,0.2074635177850723,0.1899489611387252,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8719276785850525,0.3601588606834411,0.3441953957080841,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8294158577919006,0.3077673316001892,0.2177219688892364,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8456379771232605,0.3276259899139404,0.3135388791561126,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.7246681451797485,0.2020492553710937,0.9243433475494384,291.0279846191406,291.1499938964844,286.67266845703125,285.9064025878906,291.03179931640625,296.86944580078125,291.02813720703125,1.0,0.4615494310855865,1.0,1.0,0.5032773613929749,1.0,-2.388615131378174,1.3678829669952393,1.020732283592224,0.828517496585846,0.0,0.0,0.0,133.6249237060547,96.0,7.486733913421631,-0.0,1216.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7411877512931824,0.2035123854875564,0.1860698759555816,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8874422907829285,0.3549208045005798,0.338919848203659,296.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8426969051361084,0.3029914498329162,0.2141398638486862,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8597049117088318,0.3225731253623962,0.3084333837032318,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.73530113697052,0.198309525847435,0.905921757221222,291.0351257324219,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8676147460937,291.035400390625,1.0,0.4482068717479706,1.0,1.0,0.5085315704345703,1.0,-2.345050811767578,1.3342231512069702,1.0108277797698977,0.8045374155044556,0.0,0.0,0.0,123.29657745361328,84.0,9.605109214782717,-0.0,1125.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7411877512931824,0.2035123854875564,0.1860698759555816,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8874422907829285,0.3549208045005798,0.338919848203659,296.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8426969051361084,0.3029914498329162,0.2141398638486862,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8597049117088318,0.3225731253623962,0.3084333837032318,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.73530113697052,0.198309525847435,0.905921757221222,291.0351257324219,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8676147460937,291.035400390625,1.0,0.4482068717479706,1.0,1.0,0.5085315704345703,1.0,-2.345050811767578,1.3342231512069702,1.0108277797698977,0.8045374155044556,0.0,0.0,0.0,123.29657745361328,84.0,9.605109214782717,-0.0,1125.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7556804418563843,0.1995745003223419,0.1821876466274261,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.90795636177063,0.349673718214035,0.3336193859577179,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605638146400452,0.298221230506897,0.210549771785736,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8786404132843018,0.3175139129161834,0.3033054769039154,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.749568521976471,0.1945740580558776,0.8874428272247314,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.0478515625,296.8660583496094,291.04266357421875,1.0,0.4342591464519501,1.0,1.0,0.5132112503051758,1.0,-2.301348924636841,1.3018361330032349,0.9995129704475404,0.7818331718444824,0.0,0.0,0.0,112.56901550292967,72.0,9.920236587524414,-0.0,1035.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7556804418563843,0.1995745003223419,0.1821876466274261,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.90795636177063,0.349673718214035,0.3336193859577179,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605638146400452,0.298221230506897,0.210549771785736,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8786404132843018,0.3175139129161834,0.3033054769039154,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.749568521976471,0.1945740580558776,0.8874428272247314,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.0478515625,296.8660583496094,291.04266357421875,1.0,0.4342591464519501,1.0,1.0,0.5132112503051758,1.0,-2.301348924636841,1.3018361330032349,0.9995129704475404,0.7818331718444824,0.0,0.0,0.0,112.56901550292967,72.0,9.920236587524414,-0.0,1035.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7758503556251526,0.1956437528133392,0.1783027797937393,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9379176497459412,0.3444118797779083,0.328294962644577,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8850851058959961,0.2934507131576538,0.2069522142410278,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9041731953620912,0.3124429881572723,0.2981565296649933,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7694050073623657,0.190837413072586,0.8689143657684326,291.05078125,291.1499938964844,286.5375061035156,285.8303527832031,291.0577392578125,296.8646850585937,291.0511474609375,1.0,0.4197978079319,1.0,1.0,0.5178908705711365,1.0,-2.25752329826355,1.2697474956512451,0.9877758622169496,0.7594264149665833,0.0,0.0,0.0,101.62117004394533,60.0,11.553786277770996,-0.0,948.3026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7758503556251526,0.1956437528133392,0.1783027797937393,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9379176497459412,0.3444118797779083,0.328294962644577,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8850851058959961,0.2934507131576538,0.2069522142410278,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9041731953620912,0.3124429881572723,0.2981565296649933,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7694050073623657,0.190837413072586,0.8689143657684326,291.05078125,291.1499938964844,286.5375061035156,285.8303527832031,291.0577392578125,296.8646850585937,291.0511474609375,1.0,0.4197978079319,1.0,1.0,0.5178908705711365,1.0,-2.25752329826355,1.2697474956512451,0.9877758622169496,0.7594264149665833,0.0,0.0,0.0,101.62117004394533,60.0,11.553786277770996,-0.0,948.3026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.788915753364563,0.1936825513839721,0.1763613224029541,296.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.956151843070984,0.3417776226997375,0.3256263732910156,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.90075021982193,0.2910672724246979,0.2051524221897125,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.921623468399048,0.3099050223827362,0.2955766022205353,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.782325804233551,0.1889693140983581,0.8596385717391968,291.0558166503906,291.1499938964844,286.5193176269531,285.8213806152344,291.0638122558594,296.8640441894531,291.0562438964844,1.0,0.4123930633068084,1.0,1.0,0.5202307105064392,1.0,-2.235583066940308,1.2538127899169922,0.9817702770233154,0.7483267784118652,0.0,0.0,0.0,96.10111236572266,60.0,12.86030101776123,-0.0,905.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.804569661617279,0.1917243301868438,0.1744216680526733,296.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9755715131759644,0.3391416668891907,0.3229552507400512,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9206838011741638,0.2886852920055389,0.2033529728651046,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9431095719337464,0.3073658943176269,0.2929945886135101,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.7978999614715576,0.1871015280485153,0.8503598570823669,291.0607604980469,291.1499938964844,286.50250244140625,285.8135986328125,291.0679931640625,296.86346435546875,291.06109619140625,1.0,0.4048807919025421,1.0,1.0,0.5221675634384155,1.0,-2.213636636734009,1.2385650873184204,0.9750714898109436,0.7379059791564941,0.0,0.0,0.0,90.56600952148438,48.0,12.906251907348633,-0.0,863.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8352798819541931,0.1877863258123397,0.1705997288227081,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9990000128746032,0.3340435326099396,0.3076270818710327,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9637559056282043,0.2838943898677826,0.1997950971126556,296.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.982856035232544,0.302253395318985,0.2878789603710174,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8290886282920837,0.1833387464284896,0.832058310508728,291.0704650878906,291.1499938964844,286.47320556640625,285.8017578125,291.0777893066406,296.8621826171875,291.07080078125,1.0,0.3890542089939117,1.0,1.0,0.5260413289070129,1.0,-2.158263921737671,1.202004075050354,0.9562599062919616,0.7137879729270935,0.0,0.0,0.0,80.8474349975586,66.0,13.455680847167969,-0.0,776.3550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8352798819541931,0.1877863258123397,0.1705997288227081,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9990000128746032,0.3340435326099396,0.3076270818710327,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.9637559056282043,0.2838943898677826,0.1997950971126556,296.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.982856035232544,0.302253395318985,0.2878789603710174,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8290886282920837,0.1833387464284896,0.832058310508728,291.0704650878906,291.1499938964844,286.47320556640625,285.8017578125,291.0777893066406,296.8621826171875,291.07080078125,1.0,0.3890542089939117,1.0,1.0,0.5260413289070129,1.0,-2.158263921737671,1.202004075050354,0.9562599062919616,0.7137879729270935,0.0,0.0,0.0,80.8474349975586,66.0,13.455680847167969,-0.0,776.3550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.8335996866226196,0.0,0.1670434772968292,296.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.9990000128746032,0.0,0.3031641840934753,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.9629948735237122,0.0,0.196441650390625,296.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.9821816682815552,0.0,0.2830320298671722,296.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.8275591731071472,0.0,0.8151269555091858,291.0803527832031,294.1499938964844,286.45001220703125,285.7951965332031,291.0911560058594,296.861328125,291.0809936523437,0.0,0.0,1.0,1.0,0.5299150347709656,1.0,-2.1184017658233643,1.1743406057357788,0.9440612196922302,0.6943426132202148,0.0,0.0,0.0,78.9984359741211,60.0,15.03585147857666,-0.0,734.8009033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.8335996866226196,0.0,0.1670434772968292,296.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.9990000128746032,0.0,0.3031641840934753,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.9629948735237122,0.0,0.196441650390625,296.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.9821816682815552,0.0,0.2830320298671722,296.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.8275591731071472,0.0,0.8151269555091858,291.0803527832031,294.1499938964844,286.45001220703125,285.7951965332031,291.0911560058594,296.861328125,291.0809936523437,0.0,0.0,1.0,1.0,0.5299150347709656,1.0,-2.1184017658233643,1.1743406057357788,0.9440612196922302,0.6943426132202148,0.0,0.0,0.0,78.9984359741211,60.0,15.03585147857666,-0.0,734.8009033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0007006105151958,297.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0012423638254404,297.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0007883951766416,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0011299019679427,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0034294745419174,291.1738586425781,294.1499938964844,286.4302978515625,285.7915344238281,290.2464904785156,294.554443359375,291.1142883300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179490327835083,1.0,-0.0066034840419888,0.0098392078652977,-0.0032357242889702,-0.0183235295116901,0.0,0.0,0.0,24.963939666748047,60.0,-21.407615661621094,-0.0,-5.220254934101831e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0007006105151958,297.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0012423638254404,297.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0007883951766416,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0011299019679427,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0034294745419174,291.1738586425781,294.1499938964844,286.4302978515625,285.7915344238281,290.2464904785156,294.554443359375,291.1142883300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179490327835083,1.0,-0.0066034840419888,0.0098392078652977,-0.0032357242889702,-0.0183235295116901,0.0,0.0,0.0,24.963939666748047,60.0,-21.407615661621094,-0.0,-5.220254934101831e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001147252696682,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001350092497887,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.608153050066905e-05,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.000131844470161,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0005711012636311,291.1744079589844,294.1499938964844,286.420654296875,285.7898254394531,290.1393127441406,292.95635986328125,291.1063232421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119660019874573,1.0,-0.0012586961966007,0.004498176742345,-0.0032394805457443,-0.0227543637156486,0.0,0.0,0.0,24.99030303955078,60.0,-15.38715934753418,-0.0,-1.0801867489362849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.825970482779668e-05,297.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001038493865053,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,7.660624396521598e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.000103765312815,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004907753318548,291.1745910644531,294.1499938964844,286.4111328125,285.78814697265625,290.1028747558594,291.5918273925781,291.10333251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905983030796051,1.0,-0.0010481143835932,0.0011397756170481,-9.166120435111225e-05,-0.0262074656784534,0.0,0.0,0.0,24.99019432067871,60.0,-7.905097007751465,-0.0,-7.489062170407126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.786731970962136e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001030683488352,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.612357148900628e-05,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001030662751873,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004888664698228,291.1747436523437,294.1499938964844,286.4017639160156,285.7865600585937,290.06854248046875,290.5036315917969,291.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,5.153701465587802e-08,0.0010429334361106,-0.0275207795202732,0.0,0.0,0.0,24.98979759216309,60.0,-5.026791572570801,-0.0,-7.416090852530034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.791666525416076e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001031113715725,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.615763752255589e-05,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001031112842611,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004891142016276,291.17486572265625,294.1499938964844,286.3924865722656,285.7850036621094,290.03448486328125,289.63531494140625,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.094346124830281e-08,0.0010434270370751,-0.0277161262929439,0.0,0.0,0.0,24.989761352539062,60.0,-3.969676733016968,-0.0,-7.423233228109893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.801510168472304e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001032149157254,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,7.623414421686903e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001032148575177,297.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.000489605939947,291.1750793457031,294.1499938964844,286.37872314453125,285.7827453613281,289.9832763671875,288.64520263671875,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065936611487361e-08,0.0010444740764796,-0.0280372016131877,0.0,0.0,0.0,24.989702224731445,60.0,-3.5037496089935303,-0.0,-7.438141835791613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.804858564166352e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001032501822919,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,7.62601921451278e-05,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001032501168083,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004897731705568,291.1751403808594,294.1499938964844,286.3743591308594,285.78204345703125,289.96697998046875,288.39404296875,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,24.989681243896484,60.0,-3.459340810775757,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.812894131755456e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000103334794403,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.632268534507602e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001033347361953,297.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0004901745705865,291.17529296875,294.1499938964844,286.3643798828125,285.7804260253906,289.9295349121094,287.9106140136719,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,24.98963165283203,60.0,-3.416151762008667,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.819497790886088e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001034043307299,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.637404632987455e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001034042725223,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004905044334009,291.1753845214844,294.1499938964844,286.35662841796875,285.7791748046875,289.9002990722656,287.6083374023437,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,24.98958969116211,60.0,-3.408609390258789,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.835345554165542e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001035712120938,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.649730105185881e-05,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001035711538861,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004912960575893,291.17559814453125,294.1499938964844,286.3393249511719,285.7763977050781,289.8344116210937,287.11309814453125,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,24.98949241638184,60.0,-3.4179279804229736,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.835345554165542e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001035712120938,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.649730105185881e-05,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001035711538861,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004912960575893,291.17559814453125,294.1499938964844,286.3393249511719,285.7763977050781,289.8344116210937,287.11309814453125,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,24.98949241638184,60.0,-3.4179279804229736,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.852163202594966e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001037483089021,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.66281082178466e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001037482506944,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004921361687593,291.17578125,294.1499938964844,286.3223876953125,285.77362060546875,289.76934814453125,286.8011169433594,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,24.989389419555664,60.0,-3.434208393096924,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.852163202594966e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001037483089021,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.66281082178466e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001037482506944,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004921361687593,291.17578125,294.1499938964844,286.3223876953125,285.77362060546875,289.76934814453125,286.8011169433594,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,24.989389419555664,60.0,-3.434208393096924,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.860857244348152e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001038398550008,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.669572369195521e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001038397967931,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0004925703979097,291.1758728027344,294.1499938964844,286.3140563964844,285.772216796875,289.7370910644531,286.6915588378906,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,24.989336013793945,60.0,-3.4427030086517334,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.869697532849386e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001039329508785,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.676448149140924e-05,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001039328926708,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.000493012019433,291.1759338378906,294.1499938964844,286.3058166503906,285.7707824707031,289.7050476074219,286.6042175292969,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,24.9892807006836,60.0,-3.4512267112731934,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.887684427667408e-05,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001041223586071,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.690437632845715e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001041223003994,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0004939105128869,291.1760559082031,294.1499938964844,286.2894897460937,285.7678527832031,289.6415405273437,286.47808837890625,291.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138615446133372e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,24.98917007446289,60.0,-3.468237400054932,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.887684427667408e-05,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001041223586071,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.690437632845715e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001041223003994,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0004939105128869,291.1760559082031,294.1499938964844,286.2894897460937,285.7678527832031,289.6415405273437,286.47808837890625,291.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138615446133372e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,24.98917007446289,60.0,-3.468237400054932,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.905853949021548e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001043136871885,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.704569725319743e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001043136289808,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004948180867359,291.1761474609375,294.1499938964844,286.2734680175781,285.7647705078125,289.57879638671875,286.3958435058594,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,24.989057540893555,60.0,-3.485117197036743,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.905853949021548e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001043136871885,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.704569725319743e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001043136289808,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004948180867359,291.1761474609375,294.1499938964844,286.2734680175781,285.7647705078125,289.57879638671875,286.3958435058594,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,24.989057540893555,60.0,-3.485117197036743,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.923935431288557e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001045040917233,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.718632696196437e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001045040335156,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004957212950102,291.1762084960937,294.1499938964844,286.25762939453125,285.7614440917969,289.5168151855469,286.3404541015625,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,24.98894500732422,60.0,-3.501800775527954,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
