time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.923935431288557e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001045040917233,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.718632696196437e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001045040335156,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004957212950102,291.1762084960937,294.1499938964844,286.25762939453125,285.7614440917969,289.5168151855469,286.3404541015625,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,24.98894500732422,60.0,-3.501800775527954,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.941667667590082e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001046908146236,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.73242354625836e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001046907564159,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004966070409864,291.17626953125,294.1499938964844,286.24200439453125,285.75787353515625,289.4555969238281,286.30133056640625,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,24.98883628845215,60.0,-3.5182316303253174,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.941667667590082e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001046908146236,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.73242354625836e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001046907564159,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004966070409864,291.17626953125,294.1499938964844,286.24200439453125,285.75787353515625,289.4555969238281,286.30133056640625,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,24.98883628845215,60.0,-3.5182316303253174,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.950323874363676e-05,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001047819678205,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,7.739156717434525e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001047819096129,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004970394656993,291.17626953125,294.1499938964844,286.2342529296875,285.7559814453125,289.4252624511719,286.28570556640625,291.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,24.98878288269043,60.0,-3.526334047317505,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.95880109257996e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001048712365445,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.745750190224499e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001048711856128,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004974629264324,291.17626953125,294.1499938964844,286.2265014648437,285.75396728515625,289.3951416015625,286.2719116210937,291.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,24.988731384277344,60.0,-3.5343525409698486,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.97511451714672e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001050430219038,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.758438005112112e-05,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001050429709721,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004982777754776,291.17626953125,294.1499938964844,286.21112060546875,285.74969482421875,289.3353881835937,286.24822998046875,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,24.988630294799805,60.0,-3.550113677978516,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.97511451714672e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001050430219038,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.758438005112112e-05,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001050429709721,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004982777754776,291.17626953125,294.1499938964844,286.21112060546875,285.74969482421875,289.3353881835937,286.24822998046875,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,24.988630294799805,60.0,-3.550113677978516,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.985033830162138e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001051474755513,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.76615270297043e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001051474173436,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004987732972949,291.1762390136719,294.1499938964844,286.2013244628906,285.7467041015625,289.2975769042969,286.2350158691406,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,24.988569259643555,60.0,-3.5599911212921143,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.990413673222064e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001052041261573,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,7.770337106194347e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001052040752256,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004990420420654,291.1762390136719,294.1499938964844,286.1958312988281,285.7449645996094,289.27642822265625,286.2279968261719,291.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,24.988534927368164,60.0,-3.565470933914185,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.000100045443105,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001053529194905,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.781327440170571e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001053528685588,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004997478681616,291.1761474609375,294.1499938964844,286.1805725097656,285.73974609375,289.2181701660156,286.20977783203125,291.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,24.988449096679688,60.0,-3.580390691757202,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.000100045443105,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001053529194905,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.781327440170571e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001053528685588,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004997478681616,291.1761474609375,294.1499938964844,286.1805725097656,285.73974609375,289.2181701660156,286.20977783203125,291.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,24.988449096679688,60.0,-3.580390691757202,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001001739074126,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001054882013704,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.791318785166368e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001054881504387,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0005003896076232,291.1760559082031,294.1499938964844,286.1653137207031,285.7339782714844,289.1606750488281,286.1927185058594,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,24.98836898803711,60.0,-3.5948519706726074,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001001739074126,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001054882013704,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.791318785166368e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001054881504387,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0005003896076232,291.1760559082031,294.1499938964844,286.1653137207031,285.7339782714844,289.1606750488281,286.1927185058594,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,24.98836898803711,60.0,-3.5948519706726074,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001002330900519,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001055505199474,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.795922283548862e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001055504690157,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0005006851861253,291.176025390625,294.1499938964844,286.1576538085937,285.7308654785156,289.1321716308594,286.1844482421875,291.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,24.98833274841309,60.0,-3.601907730102539,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001002888457151,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001056092369253,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,7.800258754286915e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001056091859936,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0005009637097828,291.17596435546875,294.1499938964844,286.1499938964844,285.72760009765625,289.1038818359375,286.17633056640625,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,24.98829841613769,60.0,-3.6088476181030273,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001004004589049,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001057267654687,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.808939699316397e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.000105726714537,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000501521222759,291.1758117675781,294.1499938964844,286.1346130371094,285.7205505371094,289.0478210449219,286.1602783203125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,24.98822975158692,60.0,-3.622521162033081,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001004004589049,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001057267654687,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.808939699316397e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.000105726714537,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000501521222759,291.1758117675781,294.1499938964844,286.1346130371094,285.7205505371094,289.0478210449219,286.1602783203125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,24.98822975158692,60.0,-3.622521162033081,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001005163285299,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001058487832779,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.817951700417325e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001058487323462,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0005021000397391,291.1756286621094,294.1499938964844,286.119140625,285.7127990722656,288.9924621582031,286.1444091796875,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179373231115733e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,24.988157272338867,60.0,-3.636350631713867,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001005163285299,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001058487832779,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.817951700417325e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001058487323462,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0005021000397391,291.1756286621094,294.1499938964844,286.119140625,285.7127990722656,288.9924621582031,286.1444091796875,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179373231115733e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,24.988157272338867,60.0,-3.636350631713867,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001006175298243,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001059553469531,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.825822103768587e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001059552960214,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0005026055732741,291.1754455566406,294.1499938964844,286.1034851074219,285.7042541503906,288.93780517578125,286.1285400390625,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430528673296294e-08,0.0010721725411713,-0.0365126803517341,0.0,0.0,0.0,24.988096237182617,60.0,-3.65006422996521,-0.0,-7.83791733738326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001006175298243,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001059553469531,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.825822103768587e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001059552960214,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0005026055732741,291.1754455566406,294.1499938964844,286.1034851074219,285.7042541503906,288.93780517578125,286.1285400390625,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430528673296294e-08,0.0010721725411713,-0.0365126803517341,0.0,0.0,0.0,24.988096237182617,60.0,-3.65006422996521,-0.0,-7.83791733738326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001006936654448,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.00010603552073,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.831744005670771e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001060354697983,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0005029858439229,291.1752319335937,294.1499938964844,286.0876770019531,285.69488525390625,288.88385009765625,286.1126403808594,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,24.9880485534668,60.0,-3.66318678855896,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001006936654448,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.00010603552073,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.831744005670771e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001060354697983,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0005029858439229,291.1752319335937,294.1499938964844,286.0876770019531,285.69488525390625,288.88385009765625,286.1126403808594,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,24.9880485534668,60.0,-3.66318678855896,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001007215396384,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001060648646671,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.833911513444036e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001060648210113,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0005031250766478,291.17510986328125,294.1499938964844,286.0796813964844,285.6898803710937,288.85711669921875,286.10467529296875,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,24.9880313873291,60.0,-3.6694514751434326,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.000100743069197,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.000106087536551,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.835586438886821e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001060874928953,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0005032326444052,291.17498779296875,294.1499938964844,286.0716247558594,285.68463134765625,288.83056640625,286.0966796875,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,24.988018035888672,60.0,-3.675515174865722,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001007702885544,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001061161965481,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.837703014956787e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001061161528923,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0005033686175011,291.1747131347656,294.1499938964844,286.0553283691406,285.6734619140625,288.7779846191406,286.08056640625,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495086908539182e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,24.988000869750977,60.0,-3.687122583389282,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001007702885544,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001061161965481,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.837703014956787e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001061161528923,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0005033686175011,291.1747131347656,294.1499938964844,286.0553283691406,285.6734619140625,288.7779846191406,286.08056640625,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495086908539182e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,24.988000869750977,60.0,-3.687122583389282,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001007798782666,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001061262955772,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.838448800612241e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001061262446455,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.000503416522406,291.17449951171875,294.1499938964844,286.0434265136719,285.664794921875,288.74053955078125,286.06884765625,291.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,24.98799514770508,60.0,-3.6951403617858887,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001007822429528,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001061287839547,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.838632154744118e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.000106128733023,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0005034283385612,291.1744079589844,294.1499938964844,286.0387268066406,285.6612548828125,288.72607421875,286.0642395019531,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509798695883092e-08,0.0010739214485511,-0.0370475277304649,0.0,0.0,0.0,24.987993240356445,60.0,-3.698220014572144,-0.0,-7.86350753401166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001007859100354,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001061326402123,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.838917372282594e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061325965565,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0005034466157667,291.1741027832031,294.1499938964844,286.02178955078125,285.64801025390625,288.6748352050781,286.0477294921875,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514191626346928e-08,0.0010739590507,-0.0370590165257453,0.0,0.0,0.0,24.98799133300781,60.0,-3.7090911865234375,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001007859100354,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001061326402123,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.838917372282594e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061325965565,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0005034466157667,291.1741027832031,294.1499938964844,286.02178955078125,285.64801025390625,288.6748352050781,286.0477294921875,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514191626346928e-08,0.0010739590507,-0.0370590165257453,0.0,0.0,0.0,24.98799133300781,60.0,-3.7090911865234375,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001007862956612,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001061330403899,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.838947203708813e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001061329967342,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0005034485366195,291.1737670898437,294.1499938964844,286.0044860839844,285.6336669921875,288.6242370605469,286.0308837890625,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,24.98799133300781,60.0,-3.719983339309693,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001007862956612,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001061330403899,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.838947203708813e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001061329967342,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0005034485366195,291.1737670898437,294.1499938964844,286.0044860839844,285.6336669921875,288.6242370605469,286.0308837890625,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,24.98799133300781,60.0,-3.719983339309693,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001007861355901,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001061328803189,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.838934834580868e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001061328293872,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0005034477799199,291.173583984375,294.1499938964844,285.9956970214844,285.6260681152344,288.5991516113281,286.0223693847656,291.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,24.98799133300781,60.0,-3.725493669509888,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001007860337267,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001061327639035,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.838926831027493e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001061327202478,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.000503447256051,291.17340087890625,294.1499938964844,285.9867858886719,285.6181640625,288.5742492675781,286.01373291015625,291.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,24.98799133300781,60.0,-3.731067895889282,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001007862592814,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001061329967342,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.838944293325767e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001061329530784,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0005034483619965,291.1730041503906,294.1499938964844,285.9686279296875,285.6014099121094,288.52490234375,285.9962158203125,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,24.98799133300781,60.0,-3.742443799972534,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001007862592814,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001061329967342,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.838944293325767e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001061329530784,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0005034483619965,291.1730041503906,294.1499938964844,285.9686279296875,285.6014099121094,288.52490234375,285.9962158203125,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,24.98799133300781,60.0,-3.742443799972534,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001007867176667,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001061334842233,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.838979945518076e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001061334405676,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0005034506903029,291.1725769042969,294.1499938964844,285.95001220703125,285.5834045410156,288.47613525390625,285.9782409667969,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514503376972245e-08,0.0010739617282524,-0.0370598323643207,0.0,0.0,0.0,24.98799133300781,60.0,-3.754158973693848,-0.0,-7.864096573939605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001007867176667,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001061334842233,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.838979945518076e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001061334405676,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0005034506903029,291.1725769042969,294.1499938964844,285.95001220703125,285.5834045410156,288.47613525390625,285.9782409667969,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514503376972245e-08,0.0010739617282524,-0.0370598323643207,0.0,0.0,0.0,24.98799133300781,60.0,-3.754158973693848,-0.0,-7.864096573939605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001007737155305,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001061197835952,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.837967859813944e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001061197399394,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0005033856723457,291.1721496582031,294.1499938964844,285.9309387207031,285.5637512207031,288.4279479980469,285.9598693847656,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498130695983493e-08,0.0010738217970356,-0.0370170138776302,0.0,0.0,0.0,24.987998962402344,60.0,-3.766009569168091,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001007737155305,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001061197835952,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.837967859813944e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001061197399394,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0005033856723457,291.1721496582031,294.1499938964844,285.9309387207031,285.5637512207031,288.4279479980469,285.9598693847656,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498130695983493e-08,0.0010738217970356,-0.0370170138776302,0.0,0.0,0.0,24.987998962402344,60.0,-3.766009569168091,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
