time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001007272949209,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001060708964359,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.834357529645786e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001060708527802,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0005031538312323,291.17169189453125,294.1499938964844,285.9115295410156,285.542236328125,288.3803100585937,285.94110107421875,291.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440121098857617e-08,0.0010733258677646,-0.0368653088808059,0.0,0.0,0.0,24.98802947998047,60.0,-3.77724289894104,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001007272949209,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001060708964359,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.834357529645786e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001060708527802,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0005031538312323,291.17169189453125,294.1499938964844,285.9115295410156,285.542236328125,288.3803100585937,285.94110107421875,291.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440121098857617e-08,0.0010733258677646,-0.0368653088808059,0.0,0.0,0.0,24.98802947998047,60.0,-3.77724289894104,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.000100686425867,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001060278591467,297.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,7.831178663764149e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001060278154909,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005029496969655,291.17144775390625,294.1499938964844,285.9017028808594,285.5307922363281,288.356689453125,285.9316101074219,291.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,24.98805427551269,60.0,-3.782411813735962,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001006299935397,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001059684364008,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.826789806131274e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001059683927451,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0005026677972637,291.17120361328125,294.1499938964844,285.8918151855469,285.5189819335937,288.333251953125,285.9220275878906,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,24.98808860778809,60.0,-3.787156343460083,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001004620862659,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001057916160789,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.813729462213814e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001057915724231,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0005018290248699,291.1706848144531,294.1499938964844,285.8717956542969,285.4941101074219,288.2867431640625,285.9027709960937,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,24.98819351196289,60.0,-3.7950048446655273,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001004620862659,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001057916160789,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.813729462213814e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001057915724231,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0005018290248699,291.1706848144531,294.1499938964844,285.8717956542969,285.4941101074219,288.2867431640625,285.9027709960937,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,24.98819351196289,60.0,-3.7950048446655273,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001002748031169,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001055943939718,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,7.799162995070219e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000105594350316,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0005008935113437,291.1702880859375,294.1499938964844,285.8556213378906,285.47314453125,288.25,285.88726806640625,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.3875825821685341e-08,0.0010685015004128,-0.0353894382715225,0.0,0.0,0.0,24.98830795288086,60.0,-3.7994110584259033,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001002226199489,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0001055394459399,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.795104465913028e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001055394095601,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0005006328574381,291.170166015625,294.1499938964844,285.8515319824219,285.4677734375,288.2408447265625,285.8833923339844,291.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.381077741058334e-08,0.0010679453844204,-0.0352192968130111,0.0,0.0,0.0,24.988340377807617,60.0,-3.800282239913941,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.995157597586513e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001052540173986,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.774023106321692e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001052539737429,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004992789472453,291.16961669921875,294.1499938964844,285.8310546875,285.4400939941406,288.195556640625,285.8638916015625,291.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650695767253,1.3472874371700529e-08,0.001065056072548,-0.0343354120850563,0.0,0.0,0.0,24.988508224487305,60.0,-3.803596019744873,-0.0,-7.734190177188793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.995157597586513e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001052540173986,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.774023106321692e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001052539737429,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004992789472453,291.16961669921875,294.1499938964844,285.8310546875,285.4400939941406,288.195556640625,285.8638916015625,291.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650695767253,1.3472874371700529e-08,0.001065056072548,-0.0343354120850563,0.0,0.0,0.0,24.988508224487305,60.0,-3.803596019744873,-0.0,-7.734190177188793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.966309880837798e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001049502388923,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.751585508231074e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001049501952365,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004978379583917,291.1690673828125,294.1499938964844,285.8103942871094,285.4112243652344,288.1508483886719,285.8443298339844,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,24.98868560791016,60.0,-3.806267738342285,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.966309880837798e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001049502388923,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.751585508231074e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001049501952365,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004978379583917,291.1690673828125,294.1499938964844,285.8103942871094,285.4112243652344,288.1508483886719,285.8443298339844,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,24.98868560791016,60.0,-3.806267738342285,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.950266394298524e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001047812911565,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.739107240922749e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001047812475007,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004970365553162,291.16876220703125,294.1499938964844,285.79998779296875,285.3963928222656,288.1286926269531,285.83453369140625,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,24.988784790039062,60.0,-3.807150363922119,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.93320209090598e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001046015895553,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.725835166638717e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001046015531755,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004961841041222,291.16845703125,294.1499938964844,285.78955078125,285.3812866210937,288.1067199707031,285.82470703125,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,24.9888916015625,60.0,-3.807657241821289,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.896254778141156e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001042125149979,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.697098044445738e-05,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001042124786181,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004943385720252,291.1678771972656,294.1499938964844,285.7685852050781,285.35040283203125,288.06317138671875,285.8050842285156,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.0311099085956811,0.0,0.0,0.0,24.989118576049805,60.0,-3.807549238204956,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.896254778141156e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001042125149979,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.697098044445738e-05,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001042124786181,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004943385720252,291.1678771972656,294.1499938964844,285.7685852050781,285.35040283203125,288.06317138671875,285.8050842285156,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.0311099085956811,0.0,0.0,0.0,24.989118576049805,60.0,-3.807549238204956,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.856076940195636e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001037894180626,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.665848534088582e-05,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001037893816828,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.000492331571877,291.167236328125,294.1499938964844,285.7475280761719,285.3186950683594,288.0202331542969,285.7855224609375,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994166612625,0.0,0.0,0.0,24.989368438720703,60.0,-3.806054353713989,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.856076940195636e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001037894180626,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.665848534088582e-05,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001037893816828,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.000492331571877,291.167236328125,294.1499938964844,285.7475280761719,285.3186950683594,288.0202331542969,285.7855224609375,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994166612625,0.0,0.0,0.0,24.989368438720703,60.0,-3.806054353713989,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.81343910098076e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001033404187182,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.632685446878895e-05,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001033403823385,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004902016953565,291.1665954589844,294.1499938964844,285.72637939453125,285.2863464355469,287.9778747558594,285.7660522460937,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,24.98963165283203,60.0,-3.803395748138428,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.81343910098076e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001033404187182,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.632685446878895e-05,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001033403823385,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004902016953565,291.1665954589844,294.1499938964844,285.72637939453125,285.2863464355469,287.9778747558594,285.7660522460937,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,24.98963165283203,60.0,-3.803395748138428,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.76921946858056e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001028747574309,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.59829199523665e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001028747210511,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004879928310401,291.1659240722656,294.1499938964844,285.7052001953125,285.2534484863281,287.93609619140625,285.7467346191406,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,24.989904403686523,60.0,-3.799858093261719,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.76921946858056e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001028747574309,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.59829199523665e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001028747210511,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004879928310401,291.1659240722656,294.1499938964844,285.7052001953125,285.2534484863281,287.93609619140625,285.7467346191406,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,24.989904403686523,60.0,-3.799858093261719,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.746805881150068e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001026387326419,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.580859528388828e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001026386962621,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004868732648901,291.16558837890625,294.1499938964844,285.6946105957031,285.23681640625,287.9154357910156,285.7371520996094,291.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346093548569e-08,0.0010385880013927,-0.0262347348034381,0.0,0.0,0.0,24.99004173278809,60.0,-3.7978529930114746,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.724360279506072e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001024023731588,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,7.563401595689356e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000102402336779,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004857520398218,291.1652526855469,294.1499938964844,285.6839904785156,285.2201232910156,287.8949279785156,285.72760009765625,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097601865766135e-08,0.0010361960157752,-0.0255024004727602,0.0,0.0,0.0,24.99018096923828,60.0,-3.7957611083984375,-0.0,-7.320666384202924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.679769573267548e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001019328046822,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.52872001612559e-05,297.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001019327683025,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004835246363654,291.1645812988281,294.1499938964844,285.6628112792969,285.1865234375,287.8542785644531,285.7086486816406,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541859746775572e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,24.99045753479004,60.0,-3.7914719581604,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.679769573267548e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001019328046822,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.52872001612559e-05,297.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001019327683025,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004835246363654,291.1645812988281,294.1499938964844,285.6628112792969,285.1865234375,287.8542785644531,285.7086486816406,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541859746775572e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,24.99045753479004,60.0,-3.7914719581604,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.64145438047126e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001015293237287,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.498919148929417e-05,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001015292873489,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004816107102669,291.1639404296875,294.1499938964844,285.6441955566406,285.1568298339844,287.8189697265625,285.6921691894531,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,24.990694046020508,60.0,-3.7877814769744873,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.636327740736306e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001014753361232,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.494931196561083e-05,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001014752997434,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004813546256627,291.1638488769531,294.1499938964844,285.64166259765625,285.1527709960937,287.8141784667969,285.6899108886719,291.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000436840267412e-09,0.0010268143378198,-0.022629776969552,0.0,0.0,0.0,24.99072456359864,60.0,-3.787296056747437,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.594771108822896e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001010377236525,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,7.462609210051596e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001010376872727,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004792787658516,291.1631164550781,294.1499938964844,285.62060546875,285.1190185546875,287.77459716796875,285.6714172363281,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,24.990982055664062,60.0,-3.783531427383423,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.594771108822896e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001010377236525,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,7.462609210051596e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001010376872727,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004792787658516,291.1631164550781,294.1499938964844,285.62060546875,285.1190185546875,287.77459716796875,285.6714172363281,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,24.990982055664062,60.0,-3.783531427383423,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.555727592669427e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006265738396,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.43224227335304e-05,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001006265374599,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.000477328459965,291.1623840332031,294.1499938964844,285.5996398925781,285.0853576660156,287.73553466796875,285.6531677246094,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,24.9912223815918,60.0,-3.780444860458374,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.555727592669427e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006265738396,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.43224227335304e-05,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001006265374599,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.000477328459965,291.1623840332031,294.1499938964844,285.5996398925781,285.0853576660156,287.73553466796875,285.6531677246094,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,24.9912223815918,60.0,-3.780444860458374,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.53734925133176e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001004330406431,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.417947927024215e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001004330115392,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004764104669447,291.1620178222656,294.1499938964844,285.5892028808594,285.0686340332031,287.7161865234375,285.6441345214844,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162736289203,7.766860044000623e-09,0.0010162658290937,-0.019399344921112,0.0,0.0,0.0,24.99133682250977,60.0,-3.779237508773804,-0.0,-7.041738570023881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.519667219137772e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001002468343358,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.404194911941886e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.000100246805232,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004755271947942,291.16162109375,294.1499938964844,285.57879638671875,285.0519714355469,287.6969299316406,285.6351318359375,291.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647810907727e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,24.99144554138184,60.0,-3.7782349586486816,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.48693123064004e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.990210674004628e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.378733425866812e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.990207763621584e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004738919378723,291.1608581542969,294.1499938964844,285.5581359863281,285.0189208984375,287.6587829589844,285.6173400878906,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,24.99164772033692,60.0,-3.777043104171753,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.48693123064004e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.990210674004628e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.378733425866812e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.990207763621584e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004738919378723,291.1608581542969,294.1499938964844,285.5581359863281,285.0189208984375,287.6587829589844,285.6173400878906,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,24.99164772033692,60.0,-3.777043104171753,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.457699343329296e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.959428280126303e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.355997513514012e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.959425369743258e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004724317695945,291.1600646972656,294.1499938964844,285.53765869140625,284.9864196777344,287.6210632324219,285.5997314453125,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,24.99182891845703,60.0,-3.777009248733521,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.457699343329296e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.959428280126303e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.355997513514012e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.959425369743258e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004724317695945,291.1600646972656,294.1499938964844,285.53765869140625,284.9864196777344,287.6210632324219,285.5997314453125,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,24.99182891845703,60.0,-3.777009248733521,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.432030492462218e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.93239736999385e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.336032285820693e-05,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.932394459610804e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004711495421361,291.1592712402344,294.1499938964844,285.51739501953125,284.9545288085937,287.583740234375,285.5823059082031,290.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,24.991987228393555,60.0,-3.7781636714935294,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.432030492462218e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.93239736999385e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.336032285820693e-05,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.932394459610804e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004711495421361,291.1592712402344,294.1499938964844,285.51739501953125,284.9545288085937,287.583740234375,285.5823059082031,290.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,24.991987228393555,60.0,-3.7781636714935294,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.409866470377892e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.909057553159072e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.31879408704117e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.909053915180266e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004700424033217,291.158447265625,294.1499938964844,285.4974060058594,284.92340087890625,287.5468444824219,285.5650329589844,290.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926614725493e-09,0.0010026784148067,-0.0152374543249607,0.0,0.0,0.0,24.99212455749512,60.0,-3.780501365661621,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
