time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.409866470377892e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.909057553159072e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.31879408704117e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.909053915180266e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004700424033217,291.158447265625,294.1499938964844,285.4974060058594,284.92340087890625,287.5468444824219,285.5650329589844,290.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926614725493e-09,0.0010026784148067,-0.0152374543249607,0.0,0.0,0.0,24.99212455749512,60.0,-3.780501365661621,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.400063572684304e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.89873442449607e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.311169611057267e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.898731514113024e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004695527604781,291.15802001953125,294.1499938964844,285.48748779296875,284.9081726074219,287.5285339355469,285.55645751953125,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100163964089,6.055736800902878e-09,0.0010016335872933,-0.0149173671379685,0.0,0.0,0.0,24.992185592651367,60.0,-3.782116174697876,-0.0,-6.840406996388992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.3910944997333e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.889289503917098e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,7.304193422896788e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.889286593534052e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004691047070082,291.1575927734375,294.1499938964844,285.4776916503906,284.8931884765625,287.5103454589844,285.5478820800781,290.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006832890212,5.943924907825249e-09,0.0010006773518398,-0.0146244633942842,0.0,0.0,0.0,24.99224090576172,60.0,-3.7840147018432617,-0.0,-6.827352905247609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.375374065712094e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.872734517557546e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.291966176126152e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.8727316071745e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004683194274548,291.15673828125,294.1499938964844,285.458251953125,284.8639831542969,287.47418212890625,285.5308532714844,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947451339996e-09,0.0009990014368668,-0.0141110671684145,0.0,0.0,0.0,24.992338180541992,60.0,-3.7885138988494873,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.375374065712094e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.872734517557546e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.291966176126152e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.8727316071745e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004683194274548,291.15673828125,294.1499938964844,285.458251953125,284.8639831542969,287.47418212890625,285.5308532714844,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947451339996e-09,0.0009990014368668,-0.0141110671684145,0.0,0.0,0.0,24.992338180541992,60.0,-3.7885138988494873,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.363015124108642e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.859720739768818e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.282353908522055e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.859717829385772e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.000467702106107,291.1559143066406,294.1499938964844,285.43994140625,284.8370361328125,287.4398193359375,285.5145568847656,290.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593865815001209e-09,0.0009976838482543,-0.013707417063415,0.0,0.0,0.0,24.992414474487305,60.0,-3.793764352798462,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.362553828395904e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.859233978204428e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.281994476215914e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.859231067821383e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004676790267694,291.1558837890625,294.1499938964844,285.439208984375,284.8359375,287.4383850097656,285.5138854980469,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588107310217083e-09,0.0009976346045732,-0.0136923315003514,0.0,0.0,0.0,24.992416381835938,60.0,-3.793999433517456,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.352306369692089e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.848443005466834e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.274024392245337e-05,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.848440095083788e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004671671485994,291.1549987792969,294.1499938964844,285.4205017089844,284.8092041015625,287.4029235839844,285.4969482421875,290.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,24.99247932434082,60.0,-3.80031991004944,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.352306369692089e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.848443005466834e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.274024392245337e-05,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.848440095083788e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004671671485994,291.1549987792969,294.1499938964844,285.4205017089844,284.8092041015625,287.4029235839844,285.4969482421875,290.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,24.99247932434082,60.0,-3.80031991004944,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.344355930807068e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.840070561040191e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.267840555869043e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.840067650657149e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004667700268328,291.1540832519531,294.1499938964844,285.4021911621094,284.7838439941406,287.3677978515625,285.4801025390625,290.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169730377924e-09,0.000995693844743,-0.0130978068336844,0.0,0.0,0.0,24.99252891540528,60.0,-3.807349443435669,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.344355930807068e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.840070561040191e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.267840555869043e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.840067650657149e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004667700268328,291.1540832519531,294.1499938964844,285.4021911621094,284.7838439941406,287.3677978515625,285.4801025390625,290.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169730377924e-09,0.000995693844743,-0.0130978068336844,0.0,0.0,0.0,24.99252891540528,60.0,-3.807349443435669,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.341172699350864e-05,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.83671852736734e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.265364547492936e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.836715616984292e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004666110035032,291.1536560058594,294.1499938964844,285.3932189941406,284.7717590332031,287.350341796875,285.4716796875,290.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.3214579409655024e-09,0.0009953542612493,-0.0129937697201967,0.0,0.0,0.0,24.992549896240234,60.0,-3.811100721359253,-0.0,-6.754906678452245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.33849805733189e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.833901276579128e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.263284351211041e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.833899093791842e-05,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004664773878175,291.1531677246094,294.1499938964844,285.38433837890625,284.76007080078125,287.3330078125,285.4632568359375,290.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950740495696,5.288079307774751e-09,0.0009950688108801,-0.0129063231870532,0.0,0.0,0.0,24.992565155029297,60.0,-3.814992427825928,-0.0,-6.75103279945688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.334468632005156e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.829658665694296e-05,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.260149868670851e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.829655755311252e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004662761057261,291.1522521972656,294.1499938964844,285.3669128417969,284.7379455566406,287.29852294921875,285.4465026855469,290.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,24.992589950561523,60.0,-3.82309365272522,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.334468632005156e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.829658665694296e-05,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.260149868670851e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.829655755311252e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004662761057261,291.1522521972656,294.1499938964844,285.3669128417969,284.7379455566406,287.29852294921875,285.4465026855469,290.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,24.992589950561523,60.0,-3.82309365272522,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.332287299912424e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.827360918279736e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.258453842950985e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.827358735492452e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004661671409849,291.1513061523437,294.1499938964844,285.3500061035156,284.7176208496094,287.2643737792969,285.4297790527344,290.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210504028241303e-09,0.000994405359961,-0.0127030899748206,0.0,0.0,0.0,24.99260330200196,60.0,-3.831642150878906,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.332287299912424e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.827360918279736e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.258453842950985e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.827358735492452e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004661671409849,291.1513061523437,294.1499938964844,285.3500061035156,284.7176208496094,287.2643737792969,285.4297790527344,290.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210504028241303e-09,0.000994405359961,-0.0127030899748206,0.0,0.0,0.0,24.99260330200196,60.0,-3.831642150878906,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.331303590442984e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.82632554951124e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.257688412209973e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.826322639128192e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004661180428229,291.1503295898437,294.1499938964844,285.3348999023437,284.69976806640625,287.2304992675781,285.4132385253906,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,24.992610931396484,60.0,-3.840140581130981,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.331303590442984e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.82632554951124e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.257688412209973e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.826322639128192e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004661180428229,291.1503295898437,294.1499938964844,285.3348999023437,284.69976806640625,287.2304992675781,285.4132385253906,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,24.992610931396484,60.0,-3.840140581130981,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.330835746368392e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.82583296718076e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.257324614329264e-05,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.825830056797712e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000466094672447,291.1493530273437,294.1499938964844,285.32275390625,284.6847839355469,287.197021484375,285.39727783203125,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,24.99261283874512,60.0,-3.847294569015503,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.330835746368392e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.82583296718076e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.257324614329264e-05,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.825830056797712e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000466094672447,291.1493530273437,294.1499938964844,285.32275390625,284.6847839355469,287.197021484375,285.39727783203125,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,24.99261283874512,60.0,-3.847294569015503,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.330791363026948e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.825785673456268e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.257289689732715e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.82578276307322e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004660924314521,291.1488647460937,294.1499938964844,285.3177185058594,284.6783142089844,287.1804504394531,285.38970947265625,290.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191630236822675e-09,0.0009942438919097,-0.0126536432653665,0.0,0.0,0.0,24.99261283874512,60.0,-3.850216865539551,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.330865577794611e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.8258642537985e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.257347897393629e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.825861343415454e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004660961567424,291.1483459472656,294.1499938964844,285.3133544921875,284.6724853515625,287.1639709472656,285.38238525390625,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513530261067e-09,0.0009942514589056,-0.0126559576019644,0.0,0.0,0.0,24.99261283874512,60.0,-3.852739095687866,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.331371256848796e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.826396126300097e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.257740799104795e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.826393215917052e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004661213897634,291.1473388671875,294.1499938964844,285.3065185546875,284.6627502441406,287.1313171386719,285.3687744140625,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,24.99260902404785,60.0,-3.856632709503174,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.331371256848796e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.826396126300097e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.257740799104795e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.826393215917052e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004661213897634,291.1473388671875,294.1499938964844,285.3065185546875,284.6627502441406,287.1313171386719,285.3687744140625,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,24.99260902404785,60.0,-3.856632709503174,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.332338231615722e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.827414760366082e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.258493133122101e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.827411849983037e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004661697021219,291.14630126953125,294.1499938964844,285.30206298828125,284.6553649902344,287.0991516113281,285.35662841796875,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,24.99260330200196,60.0,-3.859017848968506,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.332338231615722e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.827414760366082e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.258493133122101e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.827411849983037e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004661697021219,291.14630126953125,294.1499938964844,285.30206298828125,284.6553649902344,287.0991516113281,285.35662841796875,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,24.99260330200196,60.0,-3.859017848968506,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.333751222584397e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.82890196610242e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.259591802721843e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.828899055719376e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004662402789108,291.145263671875,294.1499938964844,285.2997131347656,284.650146484375,287.0675048828125,285.3461303710937,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,24.992595672607425,60.0,-3.860049247741699,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.333751222584397e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.82890196610242e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.259591802721843e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.828899055719376e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004662402789108,291.145263671875,294.1499938964844,285.2997131347656,284.650146484375,287.0675048828125,285.3461303710937,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,24.992595672607425,60.0,-3.860049247741699,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.335593495052308e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.830841736402364e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.261024438776076e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.830839553615078e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004663323052227,291.1441955566406,294.1499938964844,285.29931640625,284.6469116210937,287.036376953125,285.3373107910156,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,24.992584228515625,60.0,-3.859862327575684,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.335593495052308e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.830841736402364e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.261024438776076e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.830839553615078e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004663323052227,291.1441955566406,294.1499938964844,285.29931640625,284.6469116210937,287.036376953125,285.3373107910156,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,24.992584228515625,60.0,-3.859862327575684,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.336672519566493e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.831978240981698e-05,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.261863356688991e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.831975330598652e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004663862055167,291.1436462402344,294.1499938964844,285.2997741699219,284.64599609375,287.0210266113281,285.3335876464844,290.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644577586136165e-09,0.0009948665974661,-0.0128444395959377,0.0,0.0,0.0,24.992576599121094,60.0,-3.8593385219573975,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.337849769508466e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.833217336563392e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.262779399752617e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.833215153776108e-05,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004664449952542,291.1430969238281,294.1499938964844,285.3006591796875,284.6455078125,287.0058288574219,285.3302917480469,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.27907850766951e-09,0.0009949916275218,-0.012882743962109,0.0,0.0,0.0,24.992570877075195,60.0,-3.8585729598999023,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.340498218080028e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.836006938712671e-05,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.264839223353192e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.836004028329626e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004665773012675,291.1419982910156,294.1499938964844,285.3034973144531,284.645751953125,286.9757995605469,285.324951171875,290.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,24.9925537109375,60.0,-3.8563649654388414,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.340498218080028e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.836006938712671e-05,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.264839223353192e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.836004028329626e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004665773012675,291.1419982910156,294.1499938964844,285.3034973144531,284.645751953125,286.9757995605469,285.324951171875,290.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,24.9925537109375,60.0,-3.8563649654388414,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.343521378468722e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.839189442573117e-05,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.267190085258335e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.839187259785832e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004667283210437,291.1408996582031,294.1499938964844,285.30767822265625,284.6474304199219,286.9463806152344,285.3212585449219,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,24.99253463745117,60.0,-3.853321075439453,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.343521378468722e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.839189442573117e-05,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.267190085258335e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.839187259785832e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004667283210437,291.1408996582031,294.1499938964844,285.30767822265625,284.6474304199219,286.9463806152344,285.3212585449219,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,24.99253463745117,60.0,-3.853321075439453,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.346893057227136e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.842740109888835e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.269812340382487e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.842737927101552e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004668967449106,291.1397705078125,294.1499938964844,285.3129577636719,284.65045166015625,286.9175720214844,285.3192138671875,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,24.99251365661621,60.0,-3.849585056304932,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.346893057227136e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.842740109888835e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.269812340382487e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.842737927101552e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004668967449106,291.1397705078125,294.1499938964844,285.3129577636719,284.65045166015625,286.9175720214844,285.3192138671875,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,24.99251365661621,60.0,-3.849585056304932,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.350304026156664e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.84633225016296e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.272465882124379e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.846330067375676e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004670671187341,291.1387023925781,294.1499938964844,285.31866455078125,284.6542053222656,286.8913879394531,285.31866455078125,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321090497,5.433925309716869e-09,0.0009963156189769,-0.0132884122431278,0.0,0.0,0.0,24.99249267578125,60.0,-3.845616579055786,-0.0,-6.767967875020986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.350585605716331e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.846628381637856e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.272684888448566e-05,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.846626198850572e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.000467081204988,291.1386108398437,294.1499938964844,285.31915283203125,284.654541015625,286.88934326171875,285.31866455078125,290.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975848391652,0.0,0.0,0.0,24.992490768432617,60.0,-3.845283508300781,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
