time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.352542110718788e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.848688932834192e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.274206291185692e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.848686022451147e-05,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004671789065469,291.1380310058594,294.1499938964844,285.322509765625,284.6569519042969,286.8754577636719,285.3189697265625,290.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461759489122642e-09,0.00099655368831,-0.0133613310754299,0.0,0.0,0.0,24.99247932434082,60.0,-3.8429596424102783,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.35456482693553e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.850818605627865e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.275779353221878e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.85081642284058e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004672799550462,291.137451171875,294.1499938964844,285.3260192871094,284.6595764160156,286.8617248535156,285.319580078125,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924248288005e-09,0.0009967688238248,-0.0134272575378417,0.0,0.0,0.0,24.992467880249023,60.0,-3.840545654296875,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.358792885905132e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.855270764091983e-05,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.279068086063489e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.8552685813047e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004674911615438,291.13629150390625,294.1499938964844,285.3334045410156,284.6653747558594,286.8346862792969,285.3216857910156,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,24.992441177368164,60.0,-3.8355093002319336,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.358792885905132e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.855270764091983e-05,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.279068086063489e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.8552685813047e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004674911615438,291.13629150390625,294.1499938964844,285.3334045410156,284.6653747558594,286.8346862792969,285.3216857910156,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,24.992441177368164,60.0,-3.8355093002319336,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.3632290372625e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.859941928880288e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.282518345164135e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.859939746093004e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004677127581089,291.1351013183594,294.1499938964844,285.341064453125,284.6717834472656,286.8082580566406,285.32489013671875,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,24.992414474487305,60.0,-3.8302812576293945,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.3632290372625e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.859941928880288e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.282518345164135e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.859939746093004e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004677127581089,291.1351013183594,294.1499938964844,285.341064453125,284.6717834472656,286.8082580566406,285.32489013671875,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,24.992414474487305,60.0,-3.8302812576293945,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.367824532091618e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.864781168289484e-05,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.286092295544222e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.864778985502198e-05,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004679423000197,291.1338806152344,294.1499938964844,285.34881591796875,284.6785583496094,286.7824401855469,285.3290710449219,290.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,24.99238586425781,60.0,-3.82498836517334,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.367824532091618e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.864781168289484e-05,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.286092295544222e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.864778985502198e-05,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004679423000197,291.1338806152344,294.1499938964844,285.34881591796875,284.6785583496094,286.7824401855469,285.3290710449219,290.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,24.99238586425781,60.0,-3.82498836517334,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.372179920319468e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.869367931969464e-05,297.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,7.289479981409386e-05,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.86936574918218e-05,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0004681598802562,291.1327514648437,294.1499938964844,285.3558959960937,284.68505859375,286.7590026855469,285.3336181640625,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986485820263,5.7060844937950606e-09,0.0009986428776755,-0.0140014002099633,0.0,0.0,0.0,24.99235916137696,60.0,-3.820131778717041,-0.0,-6.799626106612777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.372526983497664e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.869733185041696e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.289749919436872e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.869731002254412e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004681771970354,291.1326599121094,294.1499938964844,285.3564453125,284.6855773925781,286.7571716308594,285.333984375,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,24.992355346679688,60.0,-3.8197522163391113,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.374901128467172e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.872233204077928e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.29159582988359e-05,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.872231021290644e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004682957660406,291.13201904296875,294.1499938964844,285.3601379394531,284.68914794921875,286.7447814941406,285.3367004394531,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,24.99234199523925,60.0,-3.817195177078247,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.377278911415488e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.87473686109297e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.293445378309116e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.874734678305686e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0004684145678766,291.13140869140625,294.1499938964844,285.3637084960937,284.6926574707031,286.7325134277344,285.3395080566406,290.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,24.992326736450195,60.0,-3.814696788787842,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.382017742609604e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.879726712824775e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.297131378436461e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.879725257633254e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004686512693297,291.1301574707031,294.1499938964844,285.3704528808594,284.6996154785156,286.7083740234375,285.3453674316406,290.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,24.992298126220703,60.0,-3.8099241256713854,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.382017742609604e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.879726712824775e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.297131378436461e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.879725257633254e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004686512693297,291.1301574707031,294.1499938964844,285.3704528808594,284.6996154785156,286.7083740234375,285.3453674316406,290.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,24.992298126220703,60.0,-3.8099241256713854,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.386677265865728e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.884633618639782e-05,297.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.300754805328324e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.884631435852498e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004688840126618,291.1288757324219,294.1499938964844,285.37646484375,284.706298828125,286.68475341796875,285.35137939453125,290.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,24.99226951599121,60.0,-3.805564165115357,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.386677265865728e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.884633618639782e-05,297.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.300754805328324e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.884631435852498e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004688840126618,291.1288757324219,294.1499938964844,285.37646484375,284.706298828125,286.68475341796875,285.35137939453125,290.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,24.99226951599121,60.0,-3.805564165115357,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.391186176799238e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.889381908578798e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.304261816898361e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.889379725791514e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004691092763096,291.1275939941406,294.1499938964844,285.3815002441406,284.71246337890625,286.66162109375,285.3573608398437,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,24.99224090576172,60.0,-3.801728010177612,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.391186176799238e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.889381908578798e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.304261816898361e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.889379725791514e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004691092763096,291.1275939941406,294.1499938964844,285.3815002441406,284.71246337890625,286.66162109375,285.3573608398437,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,24.99224090576172,60.0,-3.801728010177612,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.395471715833992e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.893894457491116e-05,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.30759566067718e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.89389227470383e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004693233349826,291.12628173828125,294.1499938964844,285.3853759765625,284.718017578125,286.6390075683594,285.363037109375,290.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,24.99221420288086,60.0,-3.798528432846069,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.395471715833992e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.893894457491116e-05,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.30759566067718e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.89389227470383e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004693233349826,291.12628173828125,294.1499938964844,285.3853759765625,284.718017578125,286.6390075683594,285.363037109375,290.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,24.99221420288086,60.0,-3.798528432846069,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.397505345987156e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.896035771816968e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.309176726266742e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.896033589029685e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004694249073509,291.1256408691406,294.1499938964844,285.3868408203125,284.7204895019531,286.6278381347656,285.3656921386719,290.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021197318517579e-09,0.0010013374267145,-0.0148268891498446,0.0,0.0,0.0,24.992202758789062,60.0,-3.7972145080566406,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.39945675781928e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.898090502247214e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.31069449102506e-05,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.898089047055691e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004695224051829,291.1249694824219,294.1499938964844,285.3879089355469,284.72271728515625,286.6168212890625,285.3681945800781,290.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454778960661315e-09,0.0010015451116487,-0.0148904947564005,0.0,0.0,0.0,24.99218940734864,60.0,-3.7960917949676514,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.403064905200154e-05,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.90189000731334e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.313500827876851e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.901887824526057e-05,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004697026161011,291.1236267089844,294.1499938964844,285.38885498046875,284.7264099121094,286.59503173828125,285.3726501464844,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,24.992168426513672,60.0,-3.794492244720459,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.403064905200154e-05,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.90189000731334e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.313500827876851e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.901887824526057e-05,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004697026161011,291.1236267089844,294.1499938964844,285.38885498046875,284.7264099121094,286.59503173828125,285.3726501464844,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,24.992168426513672,60.0,-3.794492244720459,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.406214667251334e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.905207116389648e-05,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.315950642805547e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.905204933602364e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004698599805124,291.1222839355469,294.1499938964844,285.3880310058594,284.7289428710937,286.5736389160156,285.3761291503906,290.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,24.992149353027344,60.0,-3.793879270553589,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.406214667251334e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.905207116389648e-05,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.315950642805547e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.905204933602364e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004698599805124,291.1222839355469,294.1499938964844,285.3880310058594,284.7289428710937,286.5736389160156,285.3761291503906,290.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,24.992149353027344,60.0,-3.793879270553589,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.408828191226348e-05,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.907958883559333e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.31798354536295e-05,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.907957428367808e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.000469990511192,291.12091064453125,294.1499938964844,285.3852233886719,284.7301025390625,286.5525817871094,285.3784484863281,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,24.99213218688965,60.0,-3.7943503856658936,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.408828191226348e-05,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.907958883559333e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.31798354536295e-05,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.907957428367808e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.000469990511192,291.12091064453125,294.1499938964844,285.3852233886719,284.7301025390625,286.5525817871094,285.3784484863281,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,24.99213218688965,60.0,-3.7943503856658936,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.410827624378726e-05,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.910063818097116e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.3195384175051e-05,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.910062362905592e-05,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004700903664343,291.1195373535156,294.1499938964844,285.3802185058594,284.729736328125,286.5318298339844,285.3793334960937,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,24.99212074279785,60.0,-3.796018123626709,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.410827624378726e-05,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.910063818097116e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.3195384175051e-05,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.910062362905592e-05,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004700903664343,291.1195373535156,294.1499938964844,285.3802185058594,284.729736328125,286.5318298339844,285.3793334960937,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,24.99212074279785,60.0,-3.796018123626709,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.411569044459613e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.910844528349116e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.320114673348144e-05,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.910843073157594e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004701274156104,291.11883544921875,294.1499938964844,285.3768310546875,284.7289123535156,286.52154541015625,285.3791809082031,290.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196065438501819e-09,0.0010028328979387,-0.0152849713340401,0.0,0.0,0.0,24.99211502075196,60.0,-3.797354221343994,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.412135113961996e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.91144115687348e-05,297.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.320555596379563e-05,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.911439701681957e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004701557045336,291.1181335449219,294.1499938964844,285.372802734375,284.7276611328125,286.5113220214844,285.37860107421875,290.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090929801647e-09,0.0010028929682448,-0.0153033742681145,0.0,0.0,0.0,24.992111206054688,60.0,-3.799011468887329,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.412680810783058e-05,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.912015957525e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.32097978470847e-05,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.912013774737716e-05,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004701829748228,291.1167297363281,294.1499938964844,285.3628234863281,284.72369384765625,286.49102783203125,285.3760681152344,290.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,24.99210929870605,60.0,-3.8033909797668457,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.412680810783058e-05,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.912015957525e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.32097978470847e-05,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.912013774737716e-05,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004701829748228,291.1167297363281,294.1499938964844,285.3628234863281,284.72369384765625,286.49102783203125,285.3760681152344,290.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,24.99210929870605,60.0,-3.8033909797668457,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.412395593244582e-05,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.911714732879771e-05,297.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.320757140405476e-05,297.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.91171327768825e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.000470168684842,291.1153259277344,294.1499938964844,285.3500061035156,284.7176208496094,286.47088623046875,285.3715209960937,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,24.992111206054688,60.0,-3.809319019317627,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.412395593244582e-05,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.911714732879771e-05,297.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.320757140405476e-05,297.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.91171327768825e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.000470168684842,291.1153259277344,294.1499938964844,285.3500061035156,284.7176208496094,286.47088623046875,285.3715209960937,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,24.992111206054688,60.0,-3.809319019317627,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.4112147053238e-05,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.91047199931927e-05,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.319839642150328e-05,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.910469816531986e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004701097204815,291.1138610839844,294.1499938964844,285.3356018066406,284.7104797363281,286.4508361816406,285.3648986816406,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,24.992116928100582,60.0,-3.8164937496185294,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.4112147053238e-05,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.91047199931927e-05,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.319839642150328e-05,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.910469816531986e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004701097204815,291.1138610839844,294.1499938964844,285.3356018066406,284.7104797363281,286.4508361816406,285.3648986816406,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,24.992116928100582,60.0,-3.8164937496185294,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.409160702489316e-05,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.908308129524812e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.318241841858253e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.908306674333288e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004700071294791,291.1124267578125,294.1499938964844,285.3209533691406,284.7032775878906,286.430908203125,285.3565368652344,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,24.992130279541016,60.0,-3.823895692825317,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.409160702489316e-05,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.908308129524812e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.318241841858253e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.908306674333288e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004700071294791,291.1124267578125,294.1499938964844,285.3209533691406,284.7032775878906,286.430908203125,285.3565368652344,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,24.992130279541016,60.0,-3.823895692825317,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.407821926288308e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.906898776534943e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.317199924727902e-05,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.90689659374766e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004699402488768,291.1116943359375,294.1499938964844,285.31353759765625,284.6996765136719,286.4209899902344,285.351806640625,290.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149047049319733e-09,0.0010024309158325,-0.0151618020609021,0.0,0.0,0.0,24.992137908935547,60.0,-3.827550649642944,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
