time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.406296885572374e-05,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.905292972689494e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,7.31601394363679e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.90529078990221e-05,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004698640841525,291.1109619140625,294.1499938964844,285.3060607910156,284.696044921875,286.4110717773437,285.3467712402344,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300173825884485e-09,0.0010022682836279,-0.0151119530200958,0.0,0.0,0.0,24.99214744567871,60.0,-3.831168174743652,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.402693103766067e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.901497833197936e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.313211244763806e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.901495650410652e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004696840478572,291.1094970703125,294.1499938964844,285.2909545898437,284.6888122558594,286.3913269042969,285.3359680175781,290.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,24.992170333862305,60.0,-3.8382861614227295,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.402693103766067e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.901497833197936e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.313211244763806e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.901495650410652e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004696840478572,291.1094970703125,294.1499938964844,285.2909545898437,284.6888122558594,286.3913269042969,285.3359680175781,290.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,24.992170333862305,60.0,-3.8382861614227295,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.398417023476212e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.896994015434756e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.309884676942602e-05,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.896992560243234e-05,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004694704548455,291.1080017089844,294.1499938964844,285.2756652832031,284.6815185546875,286.3716735839844,285.3242492675781,290.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,24.992197036743164,60.0,-3.845256567001343,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.398417023476212e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.896994015434756e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.309884676942602e-05,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.896992560243234e-05,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004694704548455,291.1080017089844,294.1499938964844,285.2756652832031,284.6815185546875,286.3716735839844,285.3242492675781,290.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,24.992197036743164,60.0,-3.845256567001343,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.393538493895905e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.891857189359143e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.306090265046805e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.89185500657186e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004692267393693,291.10650634765625,294.1499938964844,285.2601318359375,284.6742248535156,286.35211181640625,285.3118591308594,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,24.99222755432129,60.0,-3.852100372314453,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.393538493895905e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.891857189359143e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.306090265046805e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.89185500657186e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004692267393693,291.10650634765625,294.1499938964844,285.2601318359375,284.6742248535156,286.35211181640625,285.3118591308594,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,24.99222755432129,60.0,-3.852100372314453,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.388128819409758e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.886160114547238e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.301883306354284e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.886158659355716e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004689565103035,291.10498046875,294.1499938964844,285.24444580078125,284.6668701171875,286.3326110839844,285.2989196777344,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,24.992259979248047,60.0,-3.8588380813598633,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.388128819409758e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.886160114547238e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.301883306354284e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.886158659355716e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004689565103035,291.10498046875,294.1499938964844,285.24444580078125,284.6668701171875,286.3326110839844,285.2989196777344,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,24.992259979248047,60.0,-3.8588380813598633,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.385243902215734e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.883122402243316e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.29963940102607e-05,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.883120947051792e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004688124463427,291.1042175292969,294.1499938964844,285.23651123046875,284.6632080078125,286.3229064941406,285.2922668457031,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867428320982526e-09,0.0010000228649005,-0.014424068853259,0.0,0.0,0.0,24.99227905273437,60.0,-3.8621726036071777,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.382257849210872e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.879977733362466e-05,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.297316915355623e-05,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.879976278170945e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004686632601078,291.1034545898437,294.1499938964844,285.2285461425781,284.6595458984375,286.3132019042969,285.2855224609375,290.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,24.99229621887207,60.0,-3.8654897212982178,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.37599761527963e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.873385715764016e-05,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.292447844520211e-05,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.873383532976732e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004683505685534,291.1019287109375,294.1499938964844,285.21246337890625,284.65216064453125,286.2938537597656,285.2717590332031,290.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,24.99233627319336,60.0,-3.872079610824585,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.37599761527963e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.873385715764016e-05,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.292447844520211e-05,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.873383532976732e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004683505685534,291.1019287109375,294.1499938964844,285.21246337890625,284.65216064453125,286.2938537597656,285.2717590332031,290.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,24.99233627319336,60.0,-3.872079610824585,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.3694165116176e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.866455366136506e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.287329208338633e-05,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.866453183349222e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004680218116845,291.1003723144531,294.1499938964844,285.1962280273437,284.644775390625,286.27459716796875,285.2576904296875,290.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,24.99237632751465,60.0,-3.878626108169556,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.3694165116176e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.866455366136506e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.287329208338633e-05,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.866453183349222e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004680218116845,291.1003723144531,294.1499938964844,285.1962280273437,284.644775390625,286.27459716796875,285.2576904296875,290.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,24.99237632751465,60.0,-3.878626108169556,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.36258293222636e-05,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.859258716460316e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,7.282014121301472e-05,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.859257261268796e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004676804528571,291.09881591796875,294.1499938964844,285.1798400878906,284.6373596191406,286.25537109375,285.2433776855469,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,24.99241828918457,60.0,-3.885150671005249,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.36258293222636e-05,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.859258716460316e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,7.282014121301472e-05,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.859257261268796e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004676804528571,291.09881591796875,294.1499938964844,285.1798400878906,284.6373596191406,286.25537109375,285.2433776855469,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,24.99241828918457,60.0,-3.885150671005249,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.355563815915956e-05,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.851867071120068e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.276554242707789e-05,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.851865615928546e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004673298390116,291.09722900390625,294.1499938964844,285.1632995605469,284.62994384765625,286.2362365722656,285.2288818359375,290.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,24.992462158203125,60.0,-3.891674280166626,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.355563815915956e-05,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.851867071120068e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.276554242707789e-05,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.851865615928546e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004673298390116,291.09722900390625,294.1499938964844,285.1632995605469,284.62994384765625,286.2362365722656,285.2288818359375,290.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,24.992462158203125,60.0,-3.891674280166626,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.3520044174511e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.848119225353004e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.273786468431354e-05,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.84811777016148e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004671520437113,291.096435546875,294.1499938964844,285.15496826171875,284.626220703125,286.2266845703125,285.2215270996094,290.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,24.99248313903809,60.0,-3.89494252204895,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.34842464630492e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.844348824117331e-05,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.271001231856644e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.84434736892581e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004669732006732,291.0956420898437,294.1499938964844,285.1466064453125,284.6224975585937,286.2171630859375,285.21417236328125,290.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,24.99250602722168,60.0,-3.8982181549072266,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.341228724224492e-05,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.836771641857922e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.265404565259814e-05,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.836769459070638e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.000466613768367,291.09405517578125,294.1499938964844,285.1297912597656,284.6150817871094,286.1981201171875,285.1993103027344,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,24.992549896240234,60.0,-3.904800415039064,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.341228724224492e-05,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.836771641857922e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.265404565259814e-05,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.836769459070638e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.000466613768367,291.09405517578125,294.1499938964844,285.1297912597656,284.6150817871094,286.1981201171875,285.1993103027344,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,24.992549896240234,60.0,-3.904800415039064,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.334037167718634e-05,297.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.82919809757732e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.25981080904603e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.829196642385796e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004662545397877,291.0924377441406,294.1499938964844,285.1128234863281,284.60760498046875,286.1791381835937,285.1843566894531,290.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,24.992595672607425,60.0,-3.911442041397095,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.334037167718634e-05,297.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.82919809757732e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.25981080904603e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.829196642385796e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004662545397877,291.0924377441406,294.1499938964844,285.1128234863281,284.60760498046875,286.1791381835937,285.1843566894531,290.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,24.992595672607425,60.0,-3.911442041397095,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.32690963963978e-05,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.821692219702528e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.254267256939784e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.821690764511004e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004658984835259,291.0908203125,294.1499938964844,285.09576416015625,284.60015869140625,286.16021728515625,285.16925048828125,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,24.992639541625977,60.0,-3.918161630630493,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.32690963963978e-05,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.821692219702528e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.254267256939784e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.821690764511004e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004658984835259,291.0908203125,294.1499938964844,285.09576416015625,284.60015869140625,286.16021728515625,285.16925048828125,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,24.992639541625977,60.0,-3.918161630630493,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.31990289245732e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.814313671085984e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.24881756468676e-05,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.81431221589446e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004655484808608,291.0892028808594,294.1499938964844,285.07861328125,284.5926818847656,286.1413269042969,285.1540832519531,290.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,24.9926815032959,60.0,-3.9249773025512695,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.31990289245732e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.814313671085984e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.24881756468676e-05,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.81431221589446e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004655484808608,291.0892028808594,294.1499938964844,285.07861328125,284.5926818847656,286.1413269042969,285.1540832519531,290.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,24.9926815032959,60.0,-3.9249773025512695,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.316462819697335e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.810691699385644e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,7.246142195072025e-05,297.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.81069024419412e-05,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004653766518458,291.08837890625,294.1499938964844,285.07000732421875,284.5889587402344,286.1319274902344,285.1464233398437,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,24.99270439147949,60.0,-3.9284284114837646,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.313072223449126e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.807121386984365e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,7.243505388032645e-05,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.80711993179284e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004652072966564,291.0875549316406,294.1499938964844,285.0613708496094,284.585205078125,286.1224975585937,285.1387939453125,290.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,24.992725372314453,60.0,-3.931908845901489,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.306470747105776e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.800169209484012e-05,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,7.238370017148554e-05,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.800167754292488e-05,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004648775211535,291.0859069824219,294.1499938964844,285.04400634765625,284.5777282714844,286.10369873046875,285.1234130859375,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,24.992765426635746,60.0,-3.938967227935791,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.306470747105776e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.800169209484012e-05,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,7.238370017148554e-05,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.800167754292488e-05,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004648775211535,291.0859069824219,294.1499938964844,285.04400634765625,284.5777282714844,286.10369873046875,285.1234130859375,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,24.992765426635746,60.0,-3.938967227935791,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.300150122726336e-05,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.793512435862796e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.233454380184412e-05,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.793510980671272e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004645617736969,291.084228515625,294.1499938964844,285.0265808105469,284.5702819824219,286.0849304199219,285.1079406738281,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,24.9928035736084,60.0,-3.9461748600006095,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.300150122726336e-05,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.793512435862796e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.233454380184412e-05,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.793510980671272e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004645617736969,291.084228515625,294.1499938964844,285.0265808105469,284.5702819824219,286.0849304199219,285.1079406738281,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,24.9928035736084,60.0,-3.9461748600006095,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.294159099226816e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.787204180611296e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,7.228794129332528e-05,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.787202725419776e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004642625281121,291.08258056640625,294.1499938964844,285.00909423828125,284.56280517578125,286.06622314453125,285.0924072265625,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,24.99284172058105,60.0,-3.953546047210693,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.294159099226816e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.787204180611296e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,7.228794129332528e-05,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.787202725419776e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004642625281121,291.08258056640625,294.1499938964844,285.00909423828125,284.56280517578125,286.06622314453125,285.0924072265625,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,24.99284172058105,60.0,-3.953546047210693,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.288545697927476e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.781293192645536e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,7.224428554764017e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.781291737454012e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004639821418095,291.08087158203125,294.1499938964844,284.9915466308594,284.5553283691406,286.0475158691406,285.0767822265625,290.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,24.992876052856445,60.0,-3.961096048355103,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.288545697927476e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.781293192645536e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,7.224428554764017e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.781291737454012e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004639821418095,291.08087158203125,294.1499938964844,284.9915466308594,284.5553283691406,286.0475158691406,285.0767822265625,290.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,24.992876052856445,60.0,-3.961096048355103,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.285897976951674e-05,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.77850504568778e-05,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,7.222369458759204e-05,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.778503590496256e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004638498940039,291.0800476074219,294.1499938964844,284.9827575683594,284.5516052246094,286.0381774902344,285.0689392089844,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,24.99289321899414,60.0,-3.964945554733277,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.283357940148562e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.775829676073045e-05,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,7.220394036266953e-05,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.775828220881522e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004637230013031,291.0791931152344,294.1499938964844,284.97393798828125,284.5478820800781,286.02886962890625,285.06109619140625,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,24.992908477783203,60.0,-3.9688425064086914,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
