time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.278640209231526e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.77086165221408e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.216724043246359e-05,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.770860197022556e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004634873475879,291.0774841308594,294.1499938964844,284.956298828125,284.5404357910156,286.0102233886719,285.0452880859375,290.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,24.99293708801269,60.0,-3.9767932891845694,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.278640209231526e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.77086165221408e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.216724043246359e-05,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.770860197022556e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004634873475879,291.0774841308594,294.1499938964844,284.956298828125,284.5404357910156,286.0102233886719,285.0452880859375,290.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,24.99293708801269,60.0,-3.9767932891845694,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.274439071305096e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.766437869984657e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,7.213456410681829e-05,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.766436414793134e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0004632774798665,291.0757751464844,294.1499938964844,284.9385986328125,284.5329895019531,285.9916076660156,285.0294189453125,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,24.992963790893555,60.0,-3.9849700927734375,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.274439071305096e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.766437869984657e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,7.213456410681829e-05,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.766436414793134e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0004632774798665,291.0757751464844,294.1499938964844,284.9385986328125,284.5329895019531,285.9916076660156,285.0294189453125,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,24.992963790893555,60.0,-3.9849700927734375,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.270799637306482e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.762604895513503e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.21062533557415e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.762603440321982e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004630956682376,291.0740661621094,294.1499938964844,284.9208984375,284.52557373046875,285.9730224609375,285.013427734375,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,24.99298667907715,60.0,-3.993386030197144,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.270799637306482e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.762604895513503e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.21062533557415e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.762603440321982e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004630956682376,291.0740661621094,294.1499938964844,284.9208984375,284.52557373046875,285.9730224609375,285.013427734375,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,24.99298667907715,60.0,-3.993386030197144,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.26776701817289e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.75941147771664e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.208267197711393e-05,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.759410022525115e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0004629442119039,291.07232666015625,294.1499938964844,284.9031677246094,284.5181884765625,285.9544677734375,284.997314453125,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,24.993003845214844,60.0,-4.002056121826172,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.26776701817289e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.75941147771664e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.208267197711393e-05,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.759410022525115e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0004629442119039,291.07232666015625,294.1499938964844,284.9031677246094,284.5181884765625,285.9544677734375,284.997314453125,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,24.993003845214844,60.0,-4.002056121826172,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.266497363569216e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.758074156707151e-05,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,7.207279122667387e-05,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.75807270151563e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0004628807655535,291.0714416503906,294.1499938964844,284.8943176269531,284.51446533203125,285.9451904296875,284.9892272949219,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386875307460514e-09,0.0009873623494058,-0.0105452314019203,0.0,0.0,0.0,24.99301147460937,60.0,-4.006495475769043,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.265389235224576e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.7569078207016e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.206417649285868e-05,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.756906365510076e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.000462825410068,291.0705871582031,294.1499938964844,284.88543701171875,284.51080322265625,285.9359130859375,284.9810791015625,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,24.993019104003903,60.0,-4.010999202728272,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.26371430978179e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.75514412857592e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.205115252872929e-05,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.755142673384398e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0004627417656593,291.0688171386719,294.1499938964844,284.8677062988281,284.50341796875,285.9173889160156,284.9647521972656,290.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,24.993030548095703,60.0,-4.020223617553711,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.26371430978179e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.75514412857592e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.205115252872929e-05,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.755142673384398e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0004627417656593,291.0688171386719,294.1499938964844,284.8677062988281,284.50341796875,285.9173889160156,284.9647521972656,290.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,24.993030548095703,60.0,-4.020223617553711,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.262793901143596e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.75417424342595e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.204399298643693e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.754172788234428e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004626957816071,291.0670471191406,294.1499938964844,284.8500061035156,284.4960632324219,285.8988952636719,284.9482421875,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406243044330495e-09,0.0009869667701423,-0.0104240514338016,0.0,0.0,0.0,24.9930362701416,60.0,-4.029754638671875,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.262793901143596e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.75417424342595e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.204399298643693e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.754172788234428e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004626957816071,291.0670471191406,294.1499938964844,284.8500061035156,284.4960632324219,285.8988952636719,284.9482421875,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406243044330495e-09,0.0009869667701423,-0.0104240514338016,0.0,0.0,0.0,24.9930362701416,60.0,-4.029754638671875,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.263522952096535e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.754942584550008e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.204966095741838e-05,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.754941129358484e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000462732190499,291.0652770996094,294.1499938964844,284.83221435546875,284.48883056640625,285.8804016113281,284.9315490722656,290.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,24.993030548095703,60.0,-4.039786815643311,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.263522952096535e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.754942584550008e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.204966095741838e-05,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.754941129358484e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000462732190499,291.0652770996094,294.1499938964844,284.83221435546875,284.48883056640625,285.8804016113281,284.9315490722656,290.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,24.993030548095703,60.0,-4.039786815643311,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.266676352126524e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.75826333160512e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.20741882105358e-05,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.7582618764136e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0004628897295333,291.0634765625,294.1499938964844,284.8142395019531,284.4817810058594,285.8619079589844,284.9145812988281,290.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,24.99301147460937,60.0,-4.0508131980896,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.266676352126524e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.75826333160512e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.20741882105358e-05,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.7582618764136e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0004628897295333,291.0634765625,294.1499938964844,284.8142395019531,284.4817810058594,285.8619079589844,284.9145812988281,290.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,24.99301147460937,60.0,-4.0508131980896,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.26912689465098e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.760843386175112e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,7.209325121948496e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.760841930983588e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004630121402442,291.0625915527344,294.1499938964844,284.8052062988281,284.4783020019531,285.8526611328125,284.9059143066406,290.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419423049739635e-09,0.0009876404656097,-0.0106305070221424,0.0,0.0,0.0,24.992996215820312,60.0,-4.056761264801025,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.272126044379549e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.764001151779668e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.211657066363841e-05,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.763999696588144e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004631619085557,291.06170654296875,294.1499938964844,284.7961120605469,284.4748840332031,285.8434143066406,284.8971862792969,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,24.992977142333984,60.0,-4.062975883483887,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.279761434299871e-05,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.7720418125391e-05,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,7.217595702968538e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.772040357347578e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0004635433433577,291.05987548828125,294.1499938964844,284.77783203125,284.46807861328125,285.8249206542969,284.8793029785156,290.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,24.9929313659668,60.0,-4.076216697692871,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.279761434299871e-05,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.7720418125391e-05,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,7.217595702968538e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.772040357347578e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0004635433433577,291.05987548828125,294.1499938964844,284.77783203125,284.46807861328125,285.8249206542969,284.8793029785156,290.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,24.9929313659668,60.0,-4.076216697692871,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.28949230001308e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.782288543647157e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.225164154078811e-05,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.782287816051394e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.000464029435534,291.0580444335937,294.1499938964844,284.7593688964844,284.4613952636719,285.806396484375,284.8608703613281,290.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,24.992870330810547,60.0,-4.090536594390869,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.28949230001308e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.782288543647157e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.225164154078811e-05,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.782287816051394e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.000464029435534,291.0580444335937,294.1499938964844,284.7593688964844,284.4613952636719,285.806396484375,284.8608703613281,290.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,24.992870330810547,60.0,-4.090536594390869,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.295353811467066e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.788461466087028e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.229723269119859e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.788460010895506e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0004643222200684,291.0570983886719,294.1499938964844,284.7497253417969,284.4579162597656,285.7967529296875,284.8510437011719,290.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.7460573249225035e-09,0.0009904333855956,-0.0114862872287631,0.0,0.0,0.0,24.992834091186523,60.0,-4.0984063148498535,-0.0,-6.688281217748226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.30123424041085e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.79465403361246e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.234296936076134e-05,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.794652578420936e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004646159650292,291.05621337890625,294.1499938964844,284.7407531738281,284.4547424316406,285.7878723144531,284.84185791015625,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,24.9927978515625,60.0,-4.105894088745117,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.314908675150946e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.809053153730928e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,7.244932203320786e-05,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.809051698539406e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0004652990028262,291.05438232421875,294.1499938964844,284.72198486328125,284.4481811523437,285.769287109375,284.8222045898437,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,24.992713928222656,60.0,-4.122257232666016,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.314908675150946e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.809053153730928e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,7.244932203320786e-05,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.809051698539406e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0004652990028262,291.05438232421875,294.1499938964844,284.72198486328125,284.4481811523437,285.769287109375,284.8222045898437,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,24.992713928222656,60.0,-4.122257232666016,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.322449477622284e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.816994133871047e-05,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,7.25079735275358e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.816992678679526e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004656756937038,291.0534362792969,294.1499938964844,284.7125244140625,284.44488525390625,285.760009765625,284.8121337890625,290.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933243272826,5.083558463070403e-09,0.0009933193214237,-0.0123705109581351,0.0,0.0,0.0,24.99266624450684,60.0,-4.1308183670043945,-0.0,-6.727319856736358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.330436296295376e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.825404413277285e-05,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.25700956536457e-05,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.825403685681522e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004660746490117,291.0525207519531,294.1499938964844,284.7030334472656,284.44158935546875,285.7507019042969,284.8019104003906,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047768753113e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,24.992618560791016,60.0,-4.139609336853027,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.347733430331572e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.84361904556863e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,7.270462810993195e-05,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.843617590377109e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004669386835303,291.0506286621094,294.1499938964844,284.6839599609375,284.4350280761719,285.7320556640625,284.7810363769531,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,24.99251174926757,60.0,-4.157872676849365,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.347733430331572e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.84361904556863e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,7.270462810993195e-05,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.843617590377109e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004669386835303,291.0506286621094,294.1499938964844,284.6839599609375,284.4350280761719,285.7320556640625,284.7810363769531,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,24.99251174926757,60.0,-4.157872676849365,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.366708400193602e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.863601007964462e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,7.285221363417804e-05,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.86359955277294e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004678865370806,291.0487365722656,294.1499938964844,284.6647033691406,284.42840576171875,285.71337890625,284.75958251953125,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634885003047429e-09,0.0009980335598811,-0.013814877718687,0.0,0.0,0.0,24.992393493652344,60.0,-4.177066326141357,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.366708400193602e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.863601007964462e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,7.285221363417804e-05,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.86359955277294e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004678865370806,291.0487365722656,294.1499938964844,284.6647033691406,284.42840576171875,285.71337890625,284.75958251953125,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634885003047429e-09,0.0009980335598811,-0.013814877718687,0.0,0.0,0.0,24.992393493652344,60.0,-4.177066326141357,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.387258614879102e-05,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.885241161100566e-05,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.301204459508881e-05,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.885240433504804e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0004689130582846,291.0468444824219,294.1499938964844,284.64532470703125,284.4217529296875,285.69464111328125,284.7375793457031,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,24.99226760864257,60.0,-4.197139263153076,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.387258614879102e-05,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.885241161100566e-05,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.301204459508881e-05,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.885240433504804e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0004689130582846,291.0468444824219,294.1499938964844,284.64532470703125,284.4217529296875,285.69464111328125,284.7375793457031,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,24.99226760864257,60.0,-4.197139263153076,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.409266203874722e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.908415813697502e-05,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,7.318321149796247e-05,297.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.90841435850598e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004700123390648,291.044921875,294.1499938964844,284.6257629394531,284.4149780273437,285.67584228515625,284.7151184082031,290.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165034260874336e-09,0.0010025668889284,-0.0152036836370825,0.0,0.0,0.0,24.992130279541016,60.0,-4.218043327331543,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.409266203874722e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.908415813697502e-05,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,7.318321149796247e-05,297.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.90841435850598e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004700123390648,291.044921875,294.1499938964844,284.6257629394531,284.4149780273437,285.67584228515625,284.7151184082031,290.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165034260874336e-09,0.0010025668889284,-0.0152036836370825,0.0,0.0,0.0,24.992130279541016,60.0,-4.218043327331543,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.420773858437316e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.920534648699686e-05,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.327272032853216e-05,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.920533193508164e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0004705872270278,291.0439758300781,294.1499938964844,284.6159362792969,284.4115600585937,285.6664428710937,284.7037353515625,290.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308397804133392e-09,0.0010037927422672,-0.015579231083393,0.0,0.0,0.0,24.9920597076416,60.0,-4.2287917137146,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.432593651581556e-05,297.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.932980901794508e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.336465205298737e-05,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.932980174198748e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0004711776273325,291.0429992675781,294.1499938964844,284.6060791015625,284.4081115722656,285.6570129394531,284.6922302246094,290.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455643131175748e-09,0.0010050517739728,-0.0159649401903152,0.0,0.0,0.0,24.991987228393555,60.0,-4.239727020263672,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.457084524910896e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.95877053355798e-05,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.355513662332669e-05,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.95876980596222e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0004724009777419,291.0410461425781,294.1499938964844,284.5862121582031,284.4010925292969,285.6380920410156,284.6690673828125,290.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,24.99183654785156,60.0,-4.262125492095947,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
