time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.457084524910896e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.95877053355798e-05,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.355513662332669e-05,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.95876980596222e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0004724009777419,291.0410461425781,294.1499938964844,284.5862121582031,284.4010925292969,285.6380920410156,284.6690673828125,290.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,24.99183654785156,60.0,-4.262125492095947,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.48255619732663e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.98559407889843e-05,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.375324639724568e-05,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.985592623706908e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0004736733681056,291.0390930175781,294.1499938964844,284.56622314453125,284.3939208984375,285.6191101074219,284.6456298828125,290.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078059471865572e-09,0.001010374049656,-0.0175952818244695,0.0,0.0,0.0,24.99167823791504,60.0,-4.28516960144043,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.48255619732663e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.98559407889843e-05,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.375324639724568e-05,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.985592623706908e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0004736733681056,291.0390930175781,294.1499938964844,284.56622314453125,284.3939208984375,285.6191101074219,284.6456298828125,290.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078059471865572e-09,0.001010374049656,-0.0175952818244695,0.0,0.0,0.0,24.99167823791504,60.0,-4.28516960144043,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.498224972048774e-05,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001000209304038,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,7.387511141132563e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001000209231278,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004744560283143,291.03790283203125,294.1499938964844,284.5541687011719,284.3895263671875,285.6076965332031,284.6314697265625,290.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324955818176e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,24.99158096313477,60.0,-4.299273490905762,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.508799121249468e-05,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001001322889351,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,7.395735883619636e-05,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001001322816591,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000474984262837,291.037109375,294.1499938964844,284.5461120605469,284.3865661621094,285.6000671386719,284.6220092773437,290.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404987734105361e-09,0.0010131696471944,-0.0184515751898288,0.0,0.0,0.0,24.99151611328125,60.0,-4.308773040771484,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.535575372865424e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001004142541205,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,7.416561857098714e-05,297.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001004142468445,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004763217875733,291.0351257324219,294.1499938964844,284.5258178710937,284.3789978027344,285.5809326171875,284.59832763671875,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738560903192138e-09,0.0010160219389945,-0.0193252321332693,0.0,0.0,0.0,24.991350173950195,60.0,-4.3328375816345215,-0.0,-7.038385518853829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.535575372865424e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001004142541205,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,7.416561857098714e-05,297.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001004142468445,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004763217875733,291.0351257324219,294.1499938964844,284.5258178710937,284.3789978027344,285.5809326171875,284.59832763671875,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738560903192138e-09,0.0010160219389945,-0.0193252321332693,0.0,0.0,0.0,24.991350173950195,60.0,-4.3328375816345215,-0.0,-7.038385518853829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.549081005388872e-05,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.000100556477264,297.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,7.42706615710631e-05,297.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001005564627121,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0004769964143633,291.0341186523437,294.1499938964844,284.515625,284.3751220703125,285.57135009765625,284.5864562988281,290.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906812982128031e-09,0.0010174607159569,-0.0197658818215131,0.0,0.0,0.0,24.991268157958984,60.0,-4.345010757446289,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.562614286551252e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001006989841698,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,7.437592284986749e-05,297.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001006989768939,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004776724090334,291.0331115722656,294.1499938964844,284.5054016113281,284.3711853027344,285.5617370605469,284.5745849609375,290.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075408786112348e-09,0.0010189022868871,-0.0202074199914932,0.0,0.0,0.0,24.99118423461914,60.0,-4.357253074645996,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.589605906512588e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.000100983219454,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.458585605490953e-05,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001009832049021,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0004790207021869,291.0310974121094,294.1499938964844,284.4848327636719,284.3631286621094,285.5424499511719,284.5508728027344,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411666918561878e-09,0.0010217776289209,-0.0210880190134048,0.0,0.0,0.0,24.991016387939453,60.0,-4.381875038146973,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.589605906512588e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.000100983219454,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.458585605490953e-05,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001009832049021,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0004790207021869,291.0310974121094,294.1499938964844,284.4848327636719,284.3631286621094,285.5424499511719,284.5508728027344,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411666918561878e-09,0.0010217776289209,-0.0210880190134048,0.0,0.0,0.0,24.991016387939453,60.0,-4.381875038146973,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.61621044552885e-05,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001012633802019,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.479277701349929e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.00010126336565,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0004803496412932,291.029052734375,294.1499938964844,284.4641418457031,284.3547668457031,285.5231018066406,284.5272521972656,290.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743105794906114e-09,0.0010246117599308,-0.0219559483230114,0.0,0.0,0.0,24.99085235595703,60.0,-4.406566143035889,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.61621044552885e-05,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001012633802019,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.479277701349929e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.00010126336565,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0004803496412932,291.029052734375,294.1499938964844,284.4641418457031,284.3547668457031,285.5231018066406,284.5272521972656,290.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743105794906114e-09,0.0010246117599308,-0.0219559483230114,0.0,0.0,0.0,24.99085235595703,60.0,-4.406566143035889,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.64204446063377e-05,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001015354209812,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.499370985897258e-05,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001015354064293,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0004816401051357,291.0269775390625,294.1499938964844,284.4433288574219,284.3460693359375,285.503662109375,284.5036926269531,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064942574354973e-09,0.0010273637017235,-0.0227986853569746,0.0,0.0,0.0,24.990694046020508,60.0,-4.431153774261475,-0.0,-7.196417328714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.64204446063377e-05,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001015354209812,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.499370985897258e-05,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001015354064293,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0004816401051357,291.0269775390625,294.1499938964844,284.4433288574219,284.3460693359375,285.503662109375,284.5036926269531,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064942574354973e-09,0.0010273637017235,-0.0227986853569746,0.0,0.0,0.0,24.990694046020508,60.0,-4.431153774261475,-0.0,-7.196417328714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.66669904300943e-05,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001017950417008,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.518546772189438e-05,297.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001017950344248,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0004828716628253,291.0249328613281,294.1499938964844,284.42236328125,284.3370666503906,285.4841613769531,284.48028564453125,290.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299994610249,9.372088882741993e-09,0.0010299901477992,-0.0236029122024774,0.0,0.0,0.0,24.990541458129883,60.0,-4.4554524421691895,-0.0,-7.233261811734337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.66669904300943e-05,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001017950417008,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.518546772189438e-05,297.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001017950344248,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0004828716628253,291.0249328613281,294.1499938964844,284.42236328125,284.3370666503906,285.4841613769531,284.48028564453125,290.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299994610249,9.372088882741993e-09,0.0010299901477992,-0.0236029122024774,0.0,0.0,0.0,24.990541458129883,60.0,-4.4554524421691895,-0.0,-7.233261811734337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.678419155534355e-05,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001019184637698,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,7.527662091888487e-05,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001019184564938,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004834571154788,291.0238647460937,294.1499938964844,284.41180419921875,284.3324279785156,285.474365234375,284.4686279296875,290.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312482481822,9.518098309513334e-09,0.0010312387021258,-0.0239852052181959,0.0,0.0,0.0,24.99046897888184,60.0,-4.467418670654297,-0.0,-7.250810085679404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.68971726251766e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001020374402287,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.536449993494898e-05,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001020374329527,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0004840214678552,291.0228271484375,294.1499938964844,284.4012451171875,284.32769775390625,285.4645690917969,284.4570007324219,290.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324519826099,9.658851496396892e-09,0.0010324423201382,-0.0243537258356809,0.0,0.0,0.0,24.990398406982425,60.0,-4.479249954223633,-0.0,-7.267746582328982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.71065674093552e-05,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001022579381242,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,7.552735769422725e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001022579235723,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004850674304179,291.0207214355469,294.1499938964844,284.3800354003906,284.3179626464844,285.44488525390625,284.433837890625,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.91970328101388e-09,0.0010346728377044,-0.0250366646796464,0.0,0.0,0.0,24.99026870727539,60.0,-4.5023603439331055,-0.0,-7.299186677300895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.71065674093552e-05,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001022579381242,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,7.552735769422725e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001022579235723,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004850674304179,291.0207214355469,294.1499938964844,284.3800354003906,284.3179626464844,285.44488525390625,284.433837890625,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.91970328101388e-09,0.0010346728377044,-0.0250366646796464,0.0,0.0,0.0,24.99026870727539,60.0,-4.5023603439331055,-0.0,-7.299186677300895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.728907025419176e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0001024501252686,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,7.566930435132235e-05,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001024501107167,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004859790788032,291.01861572265625,294.1499938964844,284.3586730957031,284.30780029296875,285.4251403808594,284.4108581542969,290.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366271017119,1.014706008106714e-08,0.0010366169735789,-0.0256318803876638,0.0,0.0,0.0,24.99015617370605,60.0,-4.5244669914245605,-0.0,-7.326644180238874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.728907025419176e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0001024501252686,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,7.566930435132235e-05,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001024501107167,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004859790788032,291.01861572265625,294.1499938964844,284.3586730957031,284.30780029296875,285.4251403808594,284.4108581542969,290.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366271017119,1.014706008106714e-08,0.0010366169735789,-0.0256318803876638,0.0,0.0,0.0,24.99015617370605,60.0,-4.5244669914245605,-0.0,-7.326644180238874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.73967253230512e-05,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001025634919642,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,7.575303607154638e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001025634846882,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0004865168593823,291.0171813964844,294.1499938964844,284.34405517578125,284.3006286621094,285.41168212890625,284.3952941894531,290.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377741418778,1.0281173246085018e-08,0.0010377637809142,-0.0259829722344875,0.0,0.0,0.0,24.990089416503903,60.0,-4.53888463973999,-0.0,-7.34286516035354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.7441348771099e-05,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001026104800985,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.578774238936603e-05,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001026104728225,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.000486739736516,291.0164794921875,294.1499938964844,284.3371887207031,284.29718017578125,285.4053649902344,284.38800048828125,290.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382494656369,1.0336757227946693e-08,0.0010382391046732,-0.0261284820735454,0.0,0.0,0.0,24.990062713623047,60.0,-4.545440673828125,-0.0,-7.349593289518452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.75573930190876e-05,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001027326798066,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.587800064356998e-05,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001027326725306,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0004873193975072,291.01434326171875,294.1499938964844,284.3155822753906,284.2861328125,285.385498046875,284.3653259277344,290.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394856799393,1.0481304713039208e-08,0.0010394752025604,-0.0265068765729665,0.0,0.0,0.0,24.989990234375,60.0,-4.564971446990967,-0.0,-7.36710461524126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.75573930190876e-05,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001027326798066,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.587800064356998e-05,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001027326725306,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0004873193975072,291.01434326171875,294.1499938964844,284.3155822753906,284.2861328125,285.385498046875,284.3653259277344,290.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394856799393,1.0481304713039208e-08,0.0010394752025604,-0.0265068765729665,0.0,0.0,0.0,24.989990234375,60.0,-4.564971446990967,-0.0,-7.36710461524126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.760052489582448e-05,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.000102778096334,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,7.591154280817136e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001027780890581,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0004875348531641,291.0132751464844,294.1499938964844,284.3047180175781,284.2804260253906,285.37554931640625,284.3540344238281,290.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399451712146,1.053502440839793e-08,0.0010399346938356,-0.026647500693798,0.0,0.0,0.0,24.989965438842773,60.0,-4.574124813079834,-0.0,-7.373618160499974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.763211710378528e-05,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001028113692882,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.593612099299207e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001028113547363,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0004876926541328,291.0121765136719,294.1499938964844,284.2938232421875,284.27459716796875,285.3655700683594,284.3427734375,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104028172791,1.0574371600569066e-08,0.0010402711341157,-0.026750499382615,0.0,0.0,0.0,24.98994445800781,60.0,-4.582797050476074,-0.0,-7.378390165513339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.766023140400648e-05,297.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001028409751597,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.59579852456227e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001028409606078,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004878331092186,291.010009765625,294.1499938964844,284.27197265625,284.2625732421875,285.3456115722656,284.3204040527344,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405811481177,1.060936583030525e-08,0.0010405705543234,-0.0268421042710542,0.0,0.0,0.0,24.98992729187012,60.0,-4.598690509796143,-0.0,-7.382635658359504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.766023140400648e-05,297.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001028409751597,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.59579852456227e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001028409606078,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004878331092186,291.010009765625,294.1499938964844,284.27197265625,284.2625732421875,285.3456115722656,284.3204040527344,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405811481177,1.060936583030525e-08,0.0010405705543234,-0.0268421042710542,0.0,0.0,0.0,24.98992729187012,60.0,-4.598690509796143,-0.0,-7.382635658359504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.763871639734134e-05,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001028183178277,297.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.594125054311007e-05,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001028183105518,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0004877256287727,291.0078430175781,294.1499938964844,284.25,284.25,285.3256225585937,284.298095703125,290.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403518099337,1.0582525966640333e-08,0.0010403412161394,-0.0267718452960252,0.0,0.0,0.0,24.989940643310547,60.0,-4.612547397613525,-0.0,-7.379379241001517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.763871639734134e-05,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001028183178277,297.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.594125054311007e-05,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001028183105518,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0004877256287727,291.0078430175781,294.1499938964844,284.25,284.25,285.3256225585937,284.298095703125,290.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403518099337,1.0582525966640333e-08,0.0010403412161394,-0.0267718452960252,0.0,0.0,0.0,24.989940643310547,60.0,-4.612547397613525,-0.0,-7.379379241001517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.758165833773091e-05,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001027582329697,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.589687447762117e-05,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001027582256938,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004874406440649,291.00567626953125,294.1499938964844,284.223876953125,284.223876953125,285.3055725097656,284.2753601074219,290.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397436562925,1.0511400638790748e-08,0.0010397330624982,-0.0265856590121984,0.0,0.0,0.0,24.98997688293457,60.0,-4.625470161437988,-0.0,-7.370753252189388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.758165833773091e-05,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001027582329697,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.589687447762117e-05,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001027582256938,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004874406440649,291.00567626953125,294.1499938964844,284.223876953125,284.223876953125,285.3055725097656,284.2753601074219,290.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397436562925,1.0511400638790748e-08,0.0010397330624982,-0.0265856590121984,0.0,0.0,0.0,24.98997688293457,60.0,-4.625470161437988,-0.0,-7.370753252189388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.750882600201294e-05,297.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001026815371005,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.584022387163714e-05,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001026815225486,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0004870768170803,291.00347900390625,294.1499938964844,284.18994140625,284.18994140625,285.28533935546875,284.2496337890625,290.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389672825112,1.0420617257977938e-08,0.0010389569215476,-0.0263480115681886,0.0,0.0,0.0,24.990020751953125,60.0,-4.641745090484619,-0.0,-7.359749787383407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.750882600201294e-05,297.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001026815371005,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.584022387163714e-05,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001026815225486,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0004870768170803,291.00347900390625,294.1499938964844,284.18994140625,284.18994140625,285.28533935546875,284.2496337890625,290.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389672825112,1.0420617257977938e-08,0.0010389569215476,-0.0263480115681886,0.0,0.0,0.0,24.990020751953125,60.0,-4.641745090484619,-0.0,-7.359749787383407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,9.746719297254458e-05,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.000102637684904,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.58078385842964e-05,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.000102637677628,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0004868688120041,291.0023803710937,294.1499938964844,284.1702575683594,284.1702575683594,285.27508544921875,284.2351989746094,290.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385235073044,1.036872188109328e-08,0.0010385131463408,-0.0262121595442295,0.0,0.0,0.0,24.990047454833984,60.0,-4.65147590637207,-0.0,-7.353464326342873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.742233669385314e-05,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0001025904493872,297.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.57729503675364e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001025904421112,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004866447707172,291.00128173828125,294.1499938964844,284.1488647460937,284.1488647460937,285.2647399902344,284.2195739746094,290.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038045505993,1.0312817266822094e-08,0.0010380351450294,-0.0260658115148544,0.0,0.0,0.0,24.990074157714844,60.0,-4.66225528717041,-0.0,-7.346694985699288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.732384205562994e-05,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001024867306114,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.569634908577427e-05,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001024867233354,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0004861527704633,290.99908447265625,294.1499938964844,284.1011962890625,284.1011962890625,285.2437438964844,284.1846923828125,290.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.01900647919706e-08,0.0010369855444878,-0.0257444623857736,0.0,0.0,0.0,24.990135192871094,60.0,-4.686759471893311,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.732384205562994e-05,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001024867306114,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.569634908577427e-05,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001024867233354,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0004861527704633,290.99908447265625,294.1499938964844,284.1011962890625,284.1011962890625,285.2437438964844,284.1846923828125,290.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.01900647919706e-08,0.0010369855444878,-0.0257444623857736,0.0,0.0,0.0,24.990135192871094,60.0,-4.686759471893311,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
