time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.721437527332456e-05,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001023714576149,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,7.56112058297731e-05,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001023714503389,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004856059385929,290.9968566894531,294.1499938964844,284.04754638671875,284.04754638671875,285.2221984863281,284.1441650390625,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053640586704661e-08,0.0010358190629631,-0.0253873113542795,0.0,0.0,0.0,24.990203857421875,60.0,-4.715373992919922,-0.0,-7.315355787795853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.721437527332456e-05,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001023714576149,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,7.56112058297731e-05,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001023714503389,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004856059385929,290.9968566894531,294.1499938964844,284.04754638671875,284.04754638671875,285.2221984863281,284.1441650390625,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053640586704661e-08,0.0010358190629631,-0.0253873113542795,0.0,0.0,0.0,24.990203857421875,60.0,-4.715373992919922,-0.0,-7.315355787795853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.712536848383024e-05,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001022777360049,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.554198236903176e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001022777287289,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0004851613484788,290.99517822265625,294.1499938964844,284.003173828125,284.003173828125,285.2054443359375,284.1103210449219,290.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348805226385,9.942722201117249e-09,0.0010348706273362,-0.0250969268381595,0.0,0.0,0.0,24.9902572631836,60.0,-4.739180564880371,-0.0,-7.301964188854981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.70962573774159e-05,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001022470751195,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,7.55193323129788e-05,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001022470678435,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.000485015916638,290.9946594238281,294.1499938964844,283.98858642578125,283.98858642578125,285.2000732421875,284.0990905761719,290.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345702758058,9.906438336315661e-09,0.0010345603805035,-0.025001935660839,0.0,0.0,0.0,24.99027633666992,60.0,-4.747072219848633,-0.0,-7.29758582451723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.697028144728392e-05,297.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001021144198602,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.542135426774621e-05,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001021144125843,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004843866627197,290.992431640625,294.1499938964844,283.92486572265625,283.92486572265625,285.1772155761719,284.0487060546875,290.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749451912455244e-09,0.0010332179954275,-0.0245909318327903,0.0,0.0,0.0,24.990354537963867,60.0,-4.7821245193481445,-0.0,-7.27865838712205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.697028144728392e-05,297.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001021144198602,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.542135426774621e-05,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001021144125843,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004843866627197,290.992431640625,294.1499938964844,283.92486572265625,283.92486572265625,285.1772155761719,284.0487060546875,290.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749451912455244e-09,0.0010332179954275,-0.0245909318327903,0.0,0.0,0.0,24.990354537963867,60.0,-4.7821245193481445,-0.0,-7.27865838712205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.690457955002783e-05,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001020452327793,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,7.53702552174218e-05,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001020452255033,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0004840584879275,290.9913024902344,294.1499938964844,283.89141845703125,283.89141845703125,285.1654663085937,284.0216064453125,290.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667575184835188e-09,0.0010325179900974,-0.0243765655905008,0.0,0.0,0.0,24.99039459228516,60.0,-4.800761699676514,-0.0,-7.268796764492438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.683774260338396e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001019748524413,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.531826850026846e-05,297.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001019748451653,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0004837246087845,290.9902038574219,294.1499938964844,283.85699462890625,283.85699462890625,285.153564453125,283.9935913085937,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584285365349388e-09,0.0010318057611584,-0.0241584964096546,0.0,0.0,0.0,24.99043655395508,60.0,-4.819905281066895,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.66998777585104e-05,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001018296679831,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.521103543695062e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001018296534311,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0004830359248444,290.9879455566406,294.1499938964844,283.7856140136719,283.7856140136719,285.1290588378906,283.9344177246094,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412475243664176e-09,0.0010303367162123,-0.0237086545675992,0.0,0.0,0.0,24.99052047729492,60.0,-4.859941482543945,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.66998777585104e-05,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001018296679831,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.521103543695062e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001018296534311,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0004830359248444,290.9879455566406,294.1499938964844,283.7856140136719,283.7856140136719,285.1290588378906,283.9344177246094,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412475243664176e-09,0.0010303367162123,-0.0237086545675992,0.0,0.0,0.0,24.99052047729492,60.0,-4.859941482543945,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.655820758780465e-05,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001016804817481,297.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.510084833484143e-05,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001016804744722,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004823282652068,290.9857177734375,294.1499938964844,283.7113037109375,283.7113037109375,285.1037902832031,283.8719482421875,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,24.99060821533203,60.0,-4.901749610900879,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.655820758780465e-05,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001016804817481,297.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.510084833484143e-05,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001016804744722,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004823282652068,290.9857177734375,294.1499938964844,283.7113037109375,283.7113037109375,285.1037902832031,283.8719482421875,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,24.99060821533203,60.0,-4.901749610900879,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.641335782362148e-05,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001015279485727,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,7.498819468310103e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001015279412968,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0004816047148779,290.98345947265625,294.1499938964844,283.6347045898437,283.6347045898437,285.0775451660156,283.8061218261719,290.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,24.990697860717773,60.0,-4.945260047912598,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.641335782362148e-05,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001015279485727,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,7.498819468310103e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001015279412968,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0004816047148779,290.98345947265625,294.1499938964844,283.6347045898437,283.6347045898437,285.0775451660156,283.8061218261719,290.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,24.990697860717773,60.0,-4.945260047912598,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.626679820939898e-05,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001013736109598,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.4874194979202e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001013736036838,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0004808726080227,290.9812316894531,294.1499938964844,283.556396484375,283.556396484375,285.0505065917969,283.7379455566406,290.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,24.99078941345215,60.0,-4.989780426025391,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.626679820939898e-05,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001013736109598,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.4874194979202e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001013736036838,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0004808726080227,290.9812316894531,294.1499938964844,283.556396484375,283.556396484375,285.0505065917969,283.7379455566406,290.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,24.99078941345215,60.0,-4.989780426025391,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.619307093089446e-05,297.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001012959764921,297.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,7.481685315724462e-05,297.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001012959619401,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0004805043281521,290.9801025390625,294.1499938964844,283.51678466796875,283.51678466796875,285.03662109375,283.7030334472656,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,24.990833282470703,60.0,-5.012378692626953,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.611924906494096e-05,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.000101218232885,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.47594385757111e-05,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.000101218225609,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0004801355535164,290.9789733886719,294.1499938964844,283.4769897460937,283.4769897460937,285.02252197265625,283.6676940917969,290.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,24.99087905883789,60.0,-5.035115718841553,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.597171447239816e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.000101062869362,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.464468944817781e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001010628620861,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004793986154254,290.9766845703125,294.1499938964844,283.3971252441406,283.3971252441406,284.99365234375,283.5959777832031,290.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,24.990970611572266,60.0,-5.080812454223633,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.597171447239816e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.000101062869362,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.464468944817781e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001010628620861,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004793986154254,290.9766845703125,294.1499938964844,283.3971252441406,283.3971252441406,284.99365234375,283.5959777832031,290.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,24.990970611572266,60.0,-5.080812454223633,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.582508209859952e-05,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001009084589895,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.453063881257549e-05,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001009084517136,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0004786661302205,290.97442626953125,294.1499938964844,283.3173522949219,283.3173522949219,284.9639587402344,283.5232849121094,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,24.99106216430664,60.0,-5.126514911651611,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.582508209859952e-05,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001009084589895,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.453063881257549e-05,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001009084517136,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0004786661302205,290.97442626953125,294.1499938964844,283.3173522949219,283.3173522949219,284.9639587402344,283.5232849121094,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,24.99106216430664,60.0,-5.126514911651611,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.57032316364348e-05,297.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.000100780147477,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,7.443586946465075e-05,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.000100780140201,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0004780574818141,290.9725341796875,294.1499938964844,283.2509155273437,283.2509155273437,284.93829345703125,283.4617919921875,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,24.99113655090332,60.0,-5.164610862731934,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.56801522988826e-05,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001007558457786,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,7.441791967721656e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001007558385026,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0004779422015417,290.97216796875,294.1499938964844,283.23834228515625,283.23834228515625,284.9333801269531,283.4500732421875,290.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,24.991151809692383,60.0,-5.171831130981445,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.553768904879688e-05,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001006058228085,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,7.430711411871016e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001006058155326,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004772305546794,290.9698791503906,294.1499938964844,283.1606750488281,283.1606750488281,284.9019775390625,283.3769226074219,290.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,24.99123954772949,60.0,-5.21637773513794,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.553768904879688e-05,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001006058228085,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,7.430711411871016e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001006058155326,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004772305546794,290.9698791503906,294.1499938964844,283.1606750488281,283.1606750488281,284.9019775390625,283.3769226074219,290.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,24.99123954772949,60.0,-5.21637773513794,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,9.546773071633652e-05,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001005321537377,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,7.42527045076713e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001005321464617,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0004768811049871,290.96875,294.1499938964844,283.1225280761719,283.1225280761719,284.8859558105469,283.340576171875,290.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,24.99128150939941,60.0,-5.238172054290772,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,9.539834718452768e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001004590885713,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,7.41987387300469e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0001004590812954,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.000476534536574,290.96759033203125,294.1499938964844,283.0849304199219,283.0849304199219,284.8697814941406,283.3043518066406,290.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,24.99132537841797,60.0,-5.259723663330078,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.5262992545031e-05,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001003165525617,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,7.409345562336966e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001003165452857,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0004758583963848,290.9653015136719,294.1499938964844,283.01177978515625,283.01177978515625,284.8368530273437,283.2329406738281,290.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,24.99140930175781,60.0,-5.301487445831299,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.5262992545031e-05,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001003165525617,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,7.409345562336966e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001003165452857,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0004758583963848,290.9653015136719,294.1499938964844,283.01177978515625,283.01177978515625,284.8368530273437,283.2329406738281,290.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,24.99140930175781,60.0,-5.301487445831299,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.513148688711226e-05,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001001780692604,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.399117748718709e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001001780619844,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004752014938276,290.9630126953125,294.1499938964844,282.9417724609375,282.9417724609375,284.8033752441406,283.1627502441406,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,24.99148941040039,60.0,-5.341668128967285,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.513148688711226e-05,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001001780692604,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.399117748718709e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001001780619844,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004752014938276,290.9630126953125,294.1499938964844,282.9417724609375,282.9417724609375,284.8033752441406,283.1627502441406,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,24.99148941040039,60.0,-5.341668128967285,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.500487794866784e-05,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001000447446131,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.389270467683673e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001000447373371,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0004745690384879,290.9607238769531,294.1499938964844,282.87554931640625,282.87554931640625,284.769287109375,283.0947265625,290.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,24.991567611694336,60.0,-5.379308700561523,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.500487794866784e-05,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001000447446131,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.389270467683673e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001000447373371,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0004745690384879,290.9607238769531,294.1499938964844,282.87554931640625,282.87554931640625,284.769287109375,283.0947265625,290.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,24.991567611694336,60.0,-5.379308700561523,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.488355135545136e-05,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.99169860733673e-05,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.379834278253838e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.991697879740968e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0004739630094263,290.9584045410156,294.1499938964844,282.813720703125,282.813720703125,284.7347412109375,283.029296875,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,24.99164390563965,60.0,-5.414254188537598,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.488355135545136e-05,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.99169860733673e-05,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.379834278253838e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.991697879740968e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0004739630094263,290.9584045410156,294.1499938964844,282.813720703125,282.813720703125,284.7347412109375,283.029296875,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,24.99164390563965,60.0,-5.414254188537598,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.482481254963204e-05,297.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.985512588173152e-05,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.375264976872131e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.98551186057739e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0004736695846077,290.9572448730469,294.1499938964844,282.7846374511719,282.7846374511719,284.71728515625,282.9976501464844,290.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912744625157e-09,0.0010103568201884,-0.017589658498764,0.0,0.0,0.0,24.991680145263672,60.0,-5.430669784545898,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.476757259108126e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.9794844572898e-05,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,7.370812818408012e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.97948372969404e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0004733836394734,290.9560852050781,294.1499938964844,282.7568664550781,282.7568664550781,284.69976806640625,282.9668273925781,290.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,24.991714477539062,60.0,-5.446237087249756,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.465747280046344e-05,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.96789094642736e-05,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,7.36224974389188e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.9678902188316e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0004728336934931,290.95379638671875,294.1499938964844,282.7056579589844,282.7056579589844,284.6645202636719,282.90777587890625,290.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,24.991783142089844,60.0,-5.47481632232666,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.465747280046344e-05,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.96789094642736e-05,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,7.36224974389188e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.9678902188316e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0004728336934931,290.95379638671875,294.1499938964844,282.7056579589844,282.7056579589844,284.6645202636719,282.90777587890625,290.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,24.991783142089844,60.0,-5.47481632232666,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.45535284699872e-05,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,9.956945723388344e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.354165427386761e-05,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.956944995792584e-05,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0004723144811578,290.9514465332031,294.1499938964844,282.6606140136719,282.6606140136719,284.6291198730469,282.8524475097656,290.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737861379946253e-09,0.0010074661113321,-0.0167041905224323,0.0,0.0,0.0,24.991846084594727,60.0,-5.499665260314941,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
