time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.45535284699872e-05,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,9.956945723388344e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.354165427386761e-05,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.956944995792584e-05,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0004723144811578,290.9514465332031,294.1499938964844,282.6606140136719,282.6606140136719,284.6291198730469,282.8524475097656,290.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737861379946253e-09,0.0010074661113321,-0.0167041905224323,0.0,0.0,0.0,24.991846084594727,60.0,-5.499665260314941,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.44629791774787e-05,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.947409853339197e-05,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,7.347122300416231e-05,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,9.947409125743434e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0004718621494248,290.9493103027344,294.1499938964844,282.6252136230469,282.6252136230469,284.59649658203125,282.8056335449219,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065011447295,-0.016408609226346,0.0,0.0,0.0,24.99190330505371,60.0,-5.518646717071533,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.445534669794142e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.946605860022828e-05,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,7.346528582274914e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.946605132427068e-05,297.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004718240234069,290.9491271972656,294.1499938964844,282.6224365234375,282.6224365234375,284.5936584472656,282.8017272949219,290.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615505032669944e-09,0.0010064198868349,-0.0163836907595396,0.0,0.0,0.0,24.991907119750977,60.0,-5.520147323608398,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.436368418391794e-05,297.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.936952847056092e-05,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.339399599004537e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.93695211946033e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0004713661328423,290.9468078613281,294.1499938964844,282.5916442871094,282.5916442871094,284.55828857421875,282.755859375,290.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,24.99196434020996,60.0,-5.536129951477051,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.436368418391794e-05,297.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.936952847056092e-05,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.339399599004537e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.93695211946033e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0004713661328423,290.9468078613281,294.1499938964844,282.5916442871094,282.5916442871094,284.55828857421875,282.755859375,290.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,24.99196434020996,60.0,-5.536129951477051,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,9.432019578525797e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.932374086929484e-05,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,7.336017006309703e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.932373359333724e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0004711489309556,290.94561767578125,294.1499938964844,282.5792541503906,282.5792541503906,284.5406494140625,282.7349548339844,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092193440085e-09,0.0010049797128885,-0.0159425400197505,0.0,0.0,0.0,24.99199104309082,60.0,-5.5422468185424805,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.427837358089164e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.92796994978562e-05,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.332764653256163e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.92796922218986e-05,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004709400236606,290.9444580078125,294.1499938964844,282.56890869140625,282.56890869140625,284.5231018066406,282.7154541015625,290.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,24.99201774597168,60.0,-5.547070026397705,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.419950220035388e-05,297.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.919663716573268e-05,297.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,7.326629565795884e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.919663716573268e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0004705460160039,290.9421081542969,294.1499938964844,282.5548400878906,282.5548400878906,284.48828125,282.6806640625,290.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,24.9920654296875,60.0,-5.552809715270996,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.419950220035388e-05,297.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.919663716573268e-05,297.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,7.326629565795884e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.919663716573268e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0004705460160039,290.9421081542969,294.1499938964844,282.5548400878906,282.5548400878906,284.48828125,282.6806640625,290.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,24.9920654296875,60.0,-5.552809715270996,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.412717918166892e-05,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.912047971738502e-05,297.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,7.321004522964358e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.91204724414274e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0004701847792603,290.93975830078125,294.1499938964844,282.54998779296875,282.54998779296875,284.4539489746094,282.6522216796875,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553937460057e-09,0.0010029227705672,-0.0153124462813138,0.0,0.0,0.0,24.992111206054688,60.0,-5.552700519561768,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.412717918166892e-05,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.912047971738502e-05,297.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,7.321004522964358e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.91204724414274e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0004701847792603,290.93975830078125,294.1499938964844,282.54998779296875,282.54998779296875,284.4539489746094,282.6522216796875,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553937460057e-09,0.0010029227705672,-0.0153124462813138,0.0,0.0,0.0,24.992111206054688,60.0,-5.552700519561768,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.4065566372592e-05,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.905560000333936e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,7.316212577279657e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.905559272738174e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0004698770062532,290.9373779296875,294.1499938964844,282.54998779296875,282.5440368652344,284.42022705078125,282.6298828125,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,24.99214744567871,60.0,-5.5482177734375,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.4065566372592e-05,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.905560000333936e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,7.316212577279657e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.905559272738174e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0004698770062532,290.9373779296875,294.1499938964844,282.54998779296875,282.5440368652344,284.42022705078125,282.6298828125,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,24.99214744567871,60.0,-5.5482177734375,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.401872375747188e-05,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.90062762866728e-05,297.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.312569505302235e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.90062690107152e-05,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0004696430114563,290.9350280761719,294.1499938964844,282.54998779296875,282.5370788574219,284.3871459960937,282.6128845214844,290.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,24.99217796325684,60.0,-5.542823314666748,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.401872375747188e-05,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.90062762866728e-05,297.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.312569505302235e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.90062690107152e-05,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0004696430114563,290.9350280761719,294.1499938964844,282.54998779296875,282.5370788574219,284.3871459960937,282.6128845214844,290.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,24.99217796325684,60.0,-5.542823314666748,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.399941336596385e-05,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.898593998514116e-05,297.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,7.311067020054907e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.898593270918354e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0004695465613622,290.933837890625,294.1499938964844,282.54998779296875,282.5332336425781,284.3708190917969,282.60577392578125,290.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,24.99218940734864,60.0,-5.540243148803711,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.39835954341106e-05,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.896927804220468e-05,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,7.309836655622348e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.896927076624706e-05,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0004694675444625,290.9326477050781,294.1499938964844,282.54998779296875,282.5291442871094,284.3546447753906,282.5995178222656,290.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,24.9921989440918,60.0,-5.537838459014893,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.395976667292416e-05,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.894419054035096e-05,297.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,7.307983469218016e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.894418326439336e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004693485388997,290.9302673339844,294.1499938964844,282.54998779296875,282.5203552246094,284.3226928710937,282.58892822265625,290.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,24.99221420288086,60.0,-5.533477783203125,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.395976667292416e-05,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.894419054035096e-05,297.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,7.307983469218016e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.894418326439336e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004693485388997,290.9302673339844,294.1499938964844,282.54998779296875,282.5203552246094,284.3226928710937,282.58892822265625,290.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,24.99221420288086,60.0,-5.533477783203125,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.39465026021935e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.893022070173174e-05,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.306951738428324e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.893021342577411e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004692822694778,290.9278564453125,294.1499938964844,282.54998779296875,282.5107727050781,284.2913818359375,282.5807800292969,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,24.99222183227539,60.0,-5.529786109924316,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.39465026021935e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.893022070173174e-05,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.306951738428324e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.893021342577411e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004692822694778,290.9278564453125,294.1499938964844,282.54998779296875,282.5107727050781,284.2913818359375,282.5807800292969,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,24.99222183227539,60.0,-5.529786109924316,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.394143125973642e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.892488014884292e-05,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.306557381525636e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.892487287288532e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004692569200415,290.9254455566406,294.1499938964844,282.54998779296875,282.5004577636719,284.26055908203125,282.57421875,290.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,24.992225646972656,60.0,-5.526565074920654,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.394143125973642e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.892488014884292e-05,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.306557381525636e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.892487287288532e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004692569200415,290.9254455566406,294.1499938964844,282.54998779296875,282.5004577636719,284.26055908203125,282.57421875,290.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,24.992225646972656,60.0,-5.526565074920654,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.394476364832371e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.892838716041295e-05,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.3068164056167e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.892838716041295e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0004692735674325,290.92303466796875,294.1499938964844,282.54998779296875,282.4894714355469,284.2303161621094,282.5691223144531,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,24.992223739624023,60.0,-5.523894309997559,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.394476364832371e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.892838716041295e-05,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.3068164056167e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.892838716041295e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0004692735674325,290.92303466796875,294.1499938964844,282.54998779296875,282.4894714355469,284.2303161621094,282.5691223144531,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,24.992223739624023,60.0,-5.523894309997559,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.394887456437571e-05,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.89327163551934e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.307136547751725e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.89327090792358e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004692941147368,290.9218444824219,294.1499938964844,282.54998779296875,282.4837646484375,284.21539306640625,282.5669860839844,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,24.99221992492676,60.0,-5.522704601287842,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.395472443429752e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.893887909129262e-05,297.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.307591295102611e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.8938871815335e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004693233349826,290.9206237792969,294.1499938964844,282.54998779296875,282.4779052734375,284.2005920410156,282.5650939941406,290.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,24.99221611022949,60.0,-5.521621227264404,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.39706078497693e-05,297.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.895559924189e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,7.3088267527055e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.895559924189e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0004694026720244,290.9181823730469,294.1499938964844,282.54998779296875,282.4658508300781,284.1714172363281,282.5618896484375,290.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,24.992206573486328,60.0,-5.519707679748535,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.39706078497693e-05,297.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.895559924189e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,7.3088267527055e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.895559924189e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0004694026720244,290.9181823730469,294.1499938964844,282.54998779296875,282.4658508300781,284.1714172363281,282.5618896484375,290.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,24.992206573486328,60.0,-5.519707679748535,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.39914389164187e-05,297.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.89775435300544e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,7.310447108466178e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.897753625409678e-05,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004695067182183,290.9157409667969,294.1499938964844,282.54998779296875,282.4533386230469,284.14276123046875,282.55938720703125,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689094930887,0.0,0.0,0.0,24.99219512939453,60.0,-5.518116474151611,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.39914389164187e-05,297.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.89775435300544e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,7.310447108466178e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.897753625409678e-05,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004695067182183,290.9157409667969,294.1499938964844,282.54998779296875,282.4533386230469,284.14276123046875,282.55938720703125,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689094930887,0.0,0.0,0.0,24.99219512939453,60.0,-5.518116474151611,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.401567513123156e-05,297.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.900306031340732e-05,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,7.312331581488252e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.900305303744972e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.000469627790153,290.9132995605469,294.1499938964844,282.54998779296875,282.4404602050781,284.11456298828125,282.557373046875,290.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,24.99217987060547,60.0,-5.5167436599731445,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.401567513123156e-05,297.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.900306031340732e-05,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,7.312331581488252e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.900305303744972e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.000469627790153,290.9132995605469,294.1499938964844,282.54998779296875,282.4404602050781,284.11456298828125,282.557373046875,290.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,24.99217987060547,60.0,-5.5167436599731445,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.404252341482788e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.903132740873843e-05,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.314419781323522e-05,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.903132740873843e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004697618714999,290.91082763671875,294.1499938964844,282.54998779296875,282.4272766113281,284.0869140625,282.5558166503906,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,24.992162704467773,60.0,-5.515560626983643,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.404252341482788e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.903132740873843e-05,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.314419781323522e-05,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.903132740873843e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004697618714999,290.91082763671875,294.1499938964844,282.54998779296875,282.4272766113281,284.0869140625,282.5558166503906,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,24.992162704467773,60.0,-5.515560626983643,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.405639866599812e-05,297.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,9.904594480758532e-05,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,7.315499533433467e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,9.904593753162771e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0004698312259279,290.9096069335937,294.1499938964844,282.54998779296875,282.42059326171875,284.0732727050781,282.55517578125,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,24.99215507507324,60.0,-5.515006065368652,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.407045581610872e-05,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.906074410537258e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.316592382267118e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.906073682941496e-05,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0004699014243669,290.9083557128906,294.1499938964844,282.54998779296875,282.41387939453125,284.0597229003906,282.5545959472656,290.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,24.99214553833008,60.0,-5.514467716217041,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.409831545781344e-05,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.909008076647297e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.318759162444621e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.909007349051536e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0004700405697803,290.9058837890625,294.1499938964844,282.54998779296875,282.4003295898437,284.03302001953125,282.5536193847656,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,24.992128372192383,60.0,-5.513400554656982,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.409831545781344e-05,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.909008076647297e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.318759162444621e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.909007349051536e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0004700405697803,290.9058837890625,294.1499938964844,282.54998779296875,282.4003295898437,284.03302001953125,282.5536193847656,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,24.992128372192383,60.0,-5.513400554656982,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.412499639438464e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.911817323882131e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,7.320834265556186e-05,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,9.911817323882131e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.00047017383622,290.90338134765625,294.1499938964844,282.54998779296875,282.3866882324219,284.0067443847656,282.5528259277344,290.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,24.992111206054688,60.0,-5.512298583984375,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.412499639438464e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.911817323882131e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,7.320834265556186e-05,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,9.911817323882131e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.00047017383622,290.90338134765625,294.1499938964844,282.54998779296875,282.3866882324219,284.0067443847656,282.5528259277344,290.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,24.992111206054688,60.0,-5.512298583984375,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
