time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.414886153535916e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.914331167237832e-05,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,7.322690362343565e-05,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.914330439642072e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0004702930746134,290.90087890625,294.1499938964844,282.54998779296875,282.3730773925781,283.9809875488281,282.5522155761719,290.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,24.99209785461425,60.0,-5.511064052581787,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.414886153535916e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.914331167237832e-05,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,7.322690362343565e-05,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.914330439642072e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0004702930746134,290.90087890625,294.1499938964844,282.54998779296875,282.3730773925781,283.9809875488281,282.5522155761719,290.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,24.99209785461425,60.0,-5.511064052581787,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.41695470828563e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.916508861351758e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,7.32429907657206e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.916508133755995e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0004703963932115,290.8983764648437,294.1499938964844,282.54998779296875,282.3594970703125,283.9555969238281,282.5517272949219,290.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,24.992084503173828,60.0,-5.509683132171631,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.41695470828563e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.916508861351758e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,7.32429907657206e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.916508133755995e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0004703963932115,290.8983764648437,294.1499938964844,282.54998779296875,282.3594970703125,283.9555969238281,282.5517272949219,290.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,24.992084503173828,60.0,-5.509683132171631,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,9.417802357347682e-05,297.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.91740162135102e-05,297.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.324959005927667e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.91740162135102e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0004704387392848,290.8971252441406,294.1499938964844,282.54998779296875,282.3527526855469,283.9430847167969,282.551513671875,290.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,24.99207878112793,60.0,-5.508883953094482,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.418539411854e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.918177966028452e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.325531623791903e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.91817723843269e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.0004704755556304,290.8958435058594,294.1499938964844,282.54998779296875,282.3460693359375,283.9306945800781,282.55133056640625,290.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035460582002,6.278738862164346e-09,0.0010035398881882,-0.0155015382915735,0.0,0.0,0.0,24.992074966430664,60.0,-5.508026123046875,-0.0,-6.866480362077709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.419577691005544e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919271542457864e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,7.326339982682839e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919270814862102e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0004705274186562,290.893310546875,294.1499938964844,282.54998779296875,282.3328552246094,283.9062194824219,282.5510559082031,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291660969992563e-09,0.0010036503663286,-0.0155353881418704,0.0,0.0,0.0,24.992067337036133,60.0,-5.506094932556152,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.419577691005544e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919271542457864e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,7.326339982682839e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919270814862102e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0004705274186562,290.893310546875,294.1499938964844,282.54998779296875,282.3328552246094,283.9062194824219,282.5510559082031,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291660969992563e-09,0.0010036503663286,-0.0155353881418704,0.0,0.0,0.0,24.992067337036133,60.0,-5.506094932556152,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.420016431249678e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919733565766364e-05,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,7.326681225094944e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.919732838170604e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0004705493629444,290.8907775878906,294.1499938964844,282.54998779296875,282.3199157714844,283.88214111328125,282.5508117675781,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,24.9920654296875,60.0,-5.503826141357422,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.420016431249678e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919733565766364e-05,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,7.326681225094944e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.919732838170604e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0004705493629444,290.8907775878906,294.1499938964844,282.54998779296875,282.3199157714844,283.88214111328125,282.5508117675781,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,24.9920654296875,60.0,-5.503826141357422,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.41978069022298e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.91948472801596e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,7.326497143367305e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.91948472801596e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0004705375758931,290.8882141113281,294.1499938964844,282.54998779296875,282.3073425292969,283.8585205078125,282.5506286621094,290.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.2941563072627105e-09,0.0010036716703325,-0.0155419241636991,0.0,0.0,0.0,24.992067337036133,60.0,-5.501169204711914,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.41978069022298e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.91948472801596e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,7.326497143367305e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.91948472801596e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0004705375758931,290.8882141113281,294.1499938964844,282.54998779296875,282.3073425292969,283.8585205078125,282.5506286621094,290.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.2941563072627105e-09,0.0010036716703325,-0.0155419241636991,0.0,0.0,0.0,24.992067337036133,60.0,-5.501169204711914,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.4188580987975e-05,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.918513387674466e-05,297.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.325779733946547e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918512660078704e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.0004704914754256,290.8856506347656,294.1499938964844,282.54998779296875,282.29522705078125,283.8353271484375,282.5505065917969,290.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282642850408138e-09,0.0010035732993856,-0.0155117642134428,0.0,0.0,0.0,24.99207305908203,60.0,-5.498122215270996,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.4188580987975e-05,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.918513387674466e-05,297.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.325779733946547e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.918512660078704e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.0004704914754256,290.8856506347656,294.1499938964844,282.54998779296875,282.29522705078125,283.8353271484375,282.5505065917969,290.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282642850408138e-09,0.0010035732993856,-0.0155117642134428,0.0,0.0,0.0,24.99207305908203,60.0,-5.498122215270996,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.418130503036082e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.917747229337692e-05,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.325213664444163e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.917746501741932e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0004704551247414,290.8843688964844,294.1499938964844,282.54998779296875,282.2893371582031,283.8238830566406,282.5504455566406,290.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.27357188420774e-09,0.0010034957667812,-0.015488002449274,0.0,0.0,0.0,24.992076873779297,60.0,-5.496441841125488,-0.0,-6.865875690209577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.4172268291004e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.916795534081756e-05,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,7.324510806938633e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.916794806485996e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0004704099847003,290.8830871582031,294.1499938964844,282.54998779296875,282.2835693359375,283.81256103515625,282.5503845214844,290.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.262301788240165e-09,0.0010033993748947,-0.0154584795236587,0.0,0.0,0.0,24.992082595825195,60.0,-5.494661331176758,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.414879605174065e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914323163684458e-05,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,7.322685269173235e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914323163684458e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702927253674,290.8804931640625,294.1499938964844,282.54998779296875,282.27252197265625,283.7901916503906,282.55029296875,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031553683802,6.233042082470774e-09,0.0010031491983681,-0.0153818326070904,0.0,0.0,0.0,24.99209785461425,60.0,-5.490798473358154,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.414879605174065e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914323163684458e-05,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,7.322685269173235e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914323163684458e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702927253674,290.8804931640625,294.1499938964844,282.54998779296875,282.27252197265625,283.7901916503906,282.55029296875,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031553683802,6.233042082470774e-09,0.0010031491983681,-0.0153818326070904,0.0,0.0,0.0,24.99209785461425,60.0,-5.490798473358154,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.411833889316767e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911116649163888e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,7.320316217374057e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.911115921568124e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701405996456,290.8779296875,294.1499938964844,282.54998779296875,282.2621154785156,283.7682189941406,282.5502319335937,290.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195081336812791e-09,0.0010028246324509,-0.0152823934331536,0.0,0.0,0.0,24.992116928100582,60.0,-5.486526012420654,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.411833889316767e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911116649163888e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,7.320316217374057e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.911115921568124e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701405996456,290.8779296875,294.1499938964844,282.54998779296875,282.2621154785156,283.7682189941406,282.5502319335937,290.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195081336812791e-09,0.0010028246324509,-0.0152823934331536,0.0,0.0,0.0,24.992116928100582,60.0,-5.486526012420654,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,9.40808022278361e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.9071636213921e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,7.317397103179246e-05,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.90716289379634e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.000469953083666,290.87530517578125,294.1499938964844,282.54998779296875,282.2524719238281,283.7466735839844,282.5501708984375,290.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024307994171,6.148299647179556e-09,0.0010024246294051,-0.0151598453521728,0.0,0.0,0.0,24.99213981628418,60.0,-5.481832981109619,-0.0,-6.851223588455468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,9.40808022278361e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.9071636213921e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,7.317397103179246e-05,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.90716289379634e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.000469953083666,290.87530517578125,294.1499938964844,282.54998779296875,282.2524719238281,283.7466735839844,282.5501708984375,290.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024307994171,6.148299647179556e-09,0.0010024246294051,-0.0151598453521728,0.0,0.0,0.0,24.99213981628418,60.0,-5.481832981109619,-0.0,-6.851223588455468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.403676813235506e-05,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.902526653604582e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,7.31397230993025e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.90252592600882e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004697331460192,290.8727111816406,294.1499938964844,282.54998779296875,282.2435913085937,283.7254638671875,282.5501403808594,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019614128395,6.0934235435183845e-09,0.0010019553592428,-0.0150160919874906,0.0,0.0,0.0,24.99216651916504,60.0,-5.476778507232666,-0.0,-6.844810229722499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.403676813235506e-05,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.902526653604582e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,7.31397230993025e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.90252592600882e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004697331460192,290.8727111816406,294.1499938964844,282.54998779296875,282.2435913085937,283.7254638671875,282.5501403808594,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019614128395,6.0934235435183845e-09,0.0010019553592428,-0.0150160919874906,0.0,0.0,0.0,24.99216651916504,60.0,-5.476778507232666,-0.0,-6.844810229722499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,9.401226998306812e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.899946599034593e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,7.312066736631095e-05,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.899946599034593e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0004696107644122,290.87139892578125,294.1499938964844,282.54998779296875,282.2394714355469,283.71502685546875,282.5501403808594,290.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001700409688,6.062894630787241e-09,0.0010016943560913,-0.0149361183866858,0.0,0.0,0.0,24.9921817779541,60.0,-5.474085807800293,-0.0,-6.841243305188982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.398613474331796e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.897194104269148e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,7.310033834073693e-05,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.897194104269148e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0004694802046287,290.8700866699219,294.1499938964844,282.54998779296875,282.235595703125,283.7046813964844,282.55010986328125,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.030321575423159e-09,0.0010014157742261,-0.014850789681077,0.0,0.0,0.0,24.992197036743164,60.0,-5.471303462982178,-0.0,-6.837439059381722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.39291130634956e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891189984045924e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,7.305599137907848e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.891189984045924e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0004691953945439,290.8674621582031,294.1499938964844,282.54998779296875,282.2285461425781,283.6842956542969,282.5500793457031,290.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.9592704104716185e-09,0.0010008083190768,-0.0146646630018949,0.0,0.0,0.0,24.992233276367188,60.0,-5.465476989746094,-0.0,-6.829144183484459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.39291130634956e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891189984045924e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,7.305599137907848e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.891189984045924e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0004691953945439,290.8674621582031,294.1499938964844,282.54998779296875,282.2285461425781,283.6842956542969,282.5500793457031,290.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.9592704104716185e-09,0.0010008083190768,-0.0146646630018949,0.0,0.0,0.0,24.992233276367188,60.0,-5.465476989746094,-0.0,-6.829144183484459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,9.386533929500727e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.884474275168031e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,7.300639117602259e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,9.884474275168031e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0004688768240157,290.8648376464844,294.1499938964844,282.54998779296875,282.2225341796875,283.6642150878906,282.5500793457031,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001346236094,5.879797537744481e-09,0.001000128686428,-0.0144564723595976,0.0,0.0,0.0,24.992271423339844,60.0,-5.459293842315674,-0.0,-6.81987160078279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,9.386533929500727e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.884474275168031e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,7.300639117602259e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,9.884474275168031e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0004688768240157,290.8648376464844,294.1499938964844,282.54998779296875,282.2225341796875,283.6642150878906,282.5500793457031,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001346236094,5.879797537744481e-09,0.001000128686428,-0.0144564723595976,0.0,0.0,0.0,24.992271423339844,60.0,-5.459293842315674,-0.0,-6.81987160078279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,9.376004891237244e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.873386443359776e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,7.292449299711734e-05,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.873386443359776e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0004683508595917,290.8621826171875,294.1499938964844,282.54998779296875,282.2172241210937,283.6445617675781,282.550048828125,290.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990128455683,5.748602482924525e-09,0.0009990070248022,-0.014112782664597,0.0,0.0,0.0,24.992338180541992,60.0,-5.451780796051025,-0.0,-6.804578589481025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,9.376004891237244e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.873386443359776e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,7.292449299711734e-05,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.873386443359776e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0004683508595917,290.8621826171875,294.1499938964844,282.54998779296875,282.2172241210937,283.6445617675781,282.550048828125,290.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990128455683,5.748602482924525e-09,0.0009990070248022,-0.014112782664597,0.0,0.0,0.0,24.992338180541992,60.0,-5.451780796051025,-0.0,-6.804578589481025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.358230454381557e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.85466904239729e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,7.278624980244786e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.85466904239729e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0004674630181398,290.8595275878906,294.1499938964844,282.54998779296875,282.2122802734375,283.625244140625,282.550048828125,290.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971190011128,5.527138746685978e-09,0.0009971135295927,-0.0135326087474823,0.0,0.0,0.0,24.992446899414062,60.0,-5.440855026245117,-0.0,-6.778802230655856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.358230454381557e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.85466904239729e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,7.278624980244786e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.85466904239729e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0004674630181398,290.8595275878906,294.1499938964844,282.54998779296875,282.2122802734375,283.625244140625,282.550048828125,290.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971190011128,5.527138746685978e-09,0.0009971135295927,-0.0135326087474823,0.0,0.0,0.0,24.992446899414062,60.0,-5.440855026245117,-0.0,-6.778802230655856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.347056038677692e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.842902363743632e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,7.269933848874643e-05,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.842901636147872e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0004669048357754,290.85821533203125,294.1499938964844,282.54998779296875,282.2099609375,283.61572265625,282.550048828125,290.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387913226684304e-09,0.0009959230665117,-0.0131678692996501,0.0,0.0,0.0,24.992515563964844,60.0,-5.434035301208496,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.334401693195105e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.829575719777496e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.260090933414176e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.829575719777496e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0004662727005779,290.8569030761719,294.1499938964844,282.54998779296875,282.20770263671875,283.6063232421875,282.550048828125,290.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.2302397968162495e-09,0.0009945748606696,-0.0127547942101955,0.0,0.0,0.0,24.99259376525879,60.0,-5.4263529777526855,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.305710409535096e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.79936303338036e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,7.237776299007237e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.79936303338036e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0004648395115509,290.854248046875,294.1499938964844,282.54998779296875,282.2034912109375,283.5877380371094,282.5500183105469,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,24.99277114868164,60.0,-5.408709526062012,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.305710409535096e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.79936303338036e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,7.237776299007237e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.79936303338036e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0004648395115509,290.854248046875,294.1499938964844,282.54998779296875,282.2034912109375,283.5877380371094,282.5500183105469,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,24.99277114868164,60.0,-5.408709526062012,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,9.273274918086828e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,9.765206777956335e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,7.212548371171579e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,9.765206050360577e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0004632192722056,290.8515930175781,294.1499938964844,282.54998779296875,282.1996459960937,283.569580078125,282.5500183105469,290.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,24.99297142028809,60.0,-5.388378620147705,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,9.273274918086828e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,9.765206777956335e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,7.212548371171579e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,9.765206050360577e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0004632192722056,290.8515930175781,294.1499938964844,282.54998779296875,282.1996459960937,283.569580078125,282.5500183105469,290.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,24.99297142028809,60.0,-5.388378620147705,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,9.23847546800971e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.728561417432502e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,7.185481808846816e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.72856068983674e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0004614809877239,290.84893798828125,294.1499938964844,282.54998779296875,282.1961669921875,283.55181884765625,282.5500183105469,290.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,24.9931869506836,60.0,-5.366329193115234,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
