time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,9.23847546800971e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.728561417432502e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,7.185481808846816e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.72856068983674e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0004614809877239,290.84893798828125,294.1499938964844,282.54998779296875,282.1961669921875,283.55181884765625,282.5500183105469,290.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,24.9931869506836,60.0,-5.366329193115234,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.2026632046327e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.690849401522428e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,7.1576279879082e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.690848673926666e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.000459692091681,290.8462829589844,294.1499938964844,282.54998779296875,282.19305419921875,283.5343933105469,282.5500183105469,290.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,24.993408203125,60.0,-5.343285083770752,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.2026632046327e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.690849401522428e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,7.1576279879082e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.690848673926666e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.000459692091681,290.8462829589844,294.1499938964844,282.54998779296875,282.19305419921875,283.5343933105469,282.5500183105469,290.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,24.993408203125,60.0,-5.343285083770752,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.184829832520336e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.67206942732446e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,7.143757829908282e-05,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.67206942732446e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0004588012816384,290.8449401855469,294.1499938964844,282.54998779296875,282.191650390625,283.5258483886719,282.5500183105469,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,24.993518829345703,60.0,-5.331634044647217,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.167252574115992e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.653560118749738e-05,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.130086305551231e-05,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.653560118749738e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0004579232481773,290.8436279296875,294.1499938964844,282.54998779296875,282.1903076171875,283.5173645019531,282.5500183105469,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,24.993627548217773,60.0,-5.320037841796875,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.133600542554632e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.618122567189856e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,7.103912503225729e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.618122567189856e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0004562422691378,290.8409729003906,294.1499938964844,282.54998779296875,282.1879272460937,283.50067138671875,282.5500183105469,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,24.99383544921875,60.0,-5.297393798828125,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.133600542554632e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.618122567189856e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,7.103912503225729e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.618122567189856e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0004562422691378,290.8409729003906,294.1499938964844,282.54998779296875,282.1879272460937,283.50067138671875,282.5500183105469,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,24.99383544921875,60.0,-5.297393798828125,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.102987678488716e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.585886436980218e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,7.080102659529075e-05,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.585885709384456e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.000454713095678,290.8383178710937,294.1499938964844,282.54998779296875,282.1859130859375,283.4843444824219,282.5500183105469,290.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,24.9940242767334,60.0,-5.276137351989746,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.102987678488716e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.585886436980218e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,7.080102659529075e-05,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.585885709384456e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.000454713095678,290.8383178710937,294.1499938964844,282.54998779296875,282.1859130859375,283.4843444824219,282.5500183105469,290.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,24.9940242767334,60.0,-5.276137351989746,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.076404239749536e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.557892190059648e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,7.05942657077685e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.557892190059648e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0004533852043095,290.8356628417969,294.1499938964844,282.54998779296875,282.18426513671875,283.4683532714844,282.5500183105469,290.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,24.99418830871582,60.0,-5.256925106048584,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.076404239749536e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.557892190059648e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,7.05942657077685e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.557892190059648e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0004533852043095,290.8356628417969,294.1499938964844,282.54998779296875,282.18426513671875,283.4683532714844,282.5500183105469,290.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,24.99418830871582,60.0,-5.256925106048584,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.054441034095362e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534764103591442e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,7.04234407749027e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534764103591442e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0004522881063167,290.8330078125,294.1499938964844,282.54998779296875,282.1829833984375,283.45269775390625,282.5500183105469,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,24.99432373046875,60.0,-5.240235805511475,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.054441034095362e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534764103591442e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,7.04234407749027e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.534764103591442e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0004522881063167,290.8330078125,294.1499938964844,282.54998779296875,282.1829833984375,283.45269775390625,282.5500183105469,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,24.99432373046875,60.0,-5.240235805511475,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.045100887306036e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.524928464088588e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,7.035079033812508e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.524927736492828e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004518215137068,290.8316650390625,294.1499938964844,282.54998779296875,282.1824951171875,283.4449462890625,282.5500183105469,290.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258188129114615e-09,0.0009637523326091,-0.0033105355687439,0.0,0.0,0.0,24.99438095092773,60.0,-5.232831954956055,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.036909614223988e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.516302816336976e-05,297.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,7.02870893292129e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.516302816336976e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0004514123720582,290.8303527832031,294.1499938964844,282.54998779296875,282.1820678710937,283.43731689453125,282.5500183105469,290.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767667599429e-09,0.0009628795087337,-0.0030431179329752,0.0,0.0,0.0,24.99443244934082,60.0,-5.22609806060791,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.02323954505846e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.501907334197313e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,7.018076576059684e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.501907334197313e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0004507295088842,290.8276672363281,294.1499938964844,282.54998779296875,282.1815185546875,283.4222106933594,282.5500183105469,290.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534496856593135e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,24.994516372680664,60.0,-5.214286804199219,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.02323954505846e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.501907334197313e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,7.018076576059684e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.501907334197313e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0004507295088842,290.8276672363281,294.1499938964844,282.54998779296875,282.1815185546875,283.4222106933594,282.5500183105469,290.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534496856593135e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,24.994516372680664,60.0,-5.214286804199219,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.012482041725887e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.490578668192028e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.009709224803373e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,9.490578668192028e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0004501921357586,290.82501220703125,294.1499938964844,282.54998779296875,282.18133544921875,283.4073791503906,282.5500183105469,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194113496732941e-09,0.0009602766949683,-0.0022455709986388,0.0,0.0,0.0,24.99458312988281,60.0,-5.204628944396973,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.012482041725887e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.490578668192028e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.009709224803373e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,9.490578668192028e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0004501921357586,290.82501220703125,294.1499938964844,282.54998779296875,282.18133544921875,283.4073791503906,282.5500183105469,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194113496732941e-09,0.0009602766949683,-0.0022455709986388,0.0,0.0,0.0,24.99458312988281,60.0,-5.204628944396973,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.003420564113185e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.481036977376787e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,7.002661004662514e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.481036977376787e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0004497395129874,290.82232666015625,294.1499938964844,282.54998779296875,282.1815185546875,283.392822265625,282.5500183105469,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593099821358,1.1065099947416002e-09,0.0009593088179826,-0.0019497211324051,0.0,0.0,0.0,24.994638442993164,60.0,-5.196252346038818,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.003420564113185e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.481036977376787e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,7.002661004662514e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.481036977376787e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0004497395129874,290.82232666015625,294.1499938964844,282.54998779296875,282.1815185546875,283.392822265625,282.5500183105469,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593099821358,1.1065099947416002e-09,0.0009593088179826,-0.0019497211324051,0.0,0.0,0.0,24.994638442993164,60.0,-5.196252346038818,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.005874744616449e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.483621397521348e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,7.004570215940475e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.483621397521348e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004498621274251,290.8204345703125,294.1499938964844,282.54998779296875,282.1820678710937,283.38006591796875,282.5500183105469,290.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006890846416354,8.661622530325982e-10,0.0006890837685205,-0.001588069833815,0.0,0.0,0.0,24.9961051940918,60.0,-4.6140851974487305,-0.0,-6.277922892650167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.005874744616449e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.483621397521348e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,7.004570215940475e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.483621397521348e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004498621274251,290.8204345703125,294.1499938964844,282.54998779296875,282.1820678710937,283.38006591796875,282.5500183105469,290.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006890846416354,8.661622530325982e-10,0.0006890837685205,-0.001588069833815,0.0,0.0,0.0,24.9961051940918,60.0,-4.6140851974487305,-0.0,-6.277922892650167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,4.435637310962193e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,4.670940325013362e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,3.449940413702279e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,4.670940325013362e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0002215692657046,290.81988525390625,294.1499938964844,282.54998779296875,282.1824951171875,283.3749084472656,282.550048828125,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007101942901499,8.29082413833504e-10,0.0007101934752427,-0.0014694769633933,0.0,0.0,0.0,24.996036529541016,60.0,-4.157681465148926,-0.0,-1.5229167260599752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,4.2145056795561686e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.438078394741751e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,3.277949508628808e-05,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,4.438078030943871e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0002105232997564,290.8232727050781,294.1499938964844,282.54998779296875,282.1829833984375,283.3813171386719,282.5570678710937,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006244168034754,7.372973342967271e-10,0.0006244160467758,-0.0013139502843841,0.0,0.0,0.0,24.99650955200196,60.0,-3.667699813842773,-0.0,-1.3748566729532286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.5146502593997863e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,2.6480482119950462e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,1.955839434231165e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.6480482119950462e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001256119867321,290.8258361816406,294.1499938964844,282.54998779296875,282.18426513671875,283.3830261230469,282.569091796875,290.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005188659997656,5.864507768293944e-10,0.000518865417689,-0.001022923272103,0.0,0.0,0.0,24.997116088867188,60.0,-2.988473415374756,-0.0,-4.8946229291857435e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.5146502593997863e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,2.6480482119950462e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,1.955839434231165e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.6480482119950462e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001256119867321,290.8258361816406,294.1499938964844,282.54998779296875,282.18426513671875,283.3830261230469,282.569091796875,290.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005188659997656,5.864507768293944e-10,0.000518865417689,-0.001022923272103,0.0,0.0,0.0,24.997116088867188,60.0,-2.988473415374756,-0.0,-4.8946229291857435e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,2.9335507861105725e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.089170786552131e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.281650813529268e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.0891704227542505e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001465369423385,290.8291931152344,294.1499938964844,282.54998779296875,282.1859130859375,283.3837280273437,282.5738220214844,290.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125722578261,3.9094899539904304e-10,0.0003125718503724,-0.0007152397301979,0.0,0.0,0.0,24.99823951721192,60.0,-2.100059509277344,-0.0,-6.661180940170652e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,2.9335507861105725e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.089170786552131e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.281650813529268e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.0891704227542505e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001465369423385,290.8291931152344,294.1499938964844,282.54998779296875,282.1859130859375,283.3837280273437,282.5738220214844,290.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125722578261,3.9094899539904304e-10,0.0003125718503724,-0.0007152397301979,0.0,0.0,0.0,24.99823951721192,60.0,-2.100059509277344,-0.0,-6.661180940170652e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.9873854398611e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,2.092812974296976e-05,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.545744453324005e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,2.092812974296976e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.927402425091714e-05,290.83135986328125,294.1499938964844,282.54998779296875,282.1879272460937,283.38592529296875,282.5829467773437,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100719866575,2.6316693269023967e-10,0.000210071724723,-0.0004817987792193,0.0,0.0,0.0,24.998815536499023,60.0,-1.4506888389587402,-0.0,-3.0572309128729103e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.9873854398611e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,2.092812974296976e-05,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.545744453324005e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,2.092812974296976e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.927402425091714e-05,290.83135986328125,294.1499938964844,282.54998779296875,282.1879272460937,283.38592529296875,282.5829467773437,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100719866575,2.6316693269023967e-10,0.000210071724723,-0.0004817987792193,0.0,0.0,0.0,24.998815536499023,60.0,-1.4506888389587402,-0.0,-3.0572309128729103e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.2348437849141192e-05,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.3003502317587843e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.604342267266476e-06,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.3003501408093143e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.168300751596689e-05,290.83258056640625,294.1499938964844,282.54998779296875,282.1903076171875,283.3876037597656,282.5896911621094,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315742119913,1.6456593032732059e-10,0.0001315740519203,-0.0003010726941283,0.0,0.0,0.0,24.99925804138184,60.0,-0.9542533755302428,-0.0,-1.180288200508528e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.2348437849141192e-05,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.3003502317587843e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.604342267266476e-06,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.3003501408093143e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.168300751596689e-05,290.83258056640625,294.1499938964844,282.54998779296875,282.1903076171875,283.3876037597656,282.5896911621094,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315742119913,1.6456593032732059e-10,0.0001315740519203,-0.0003010726941283,0.0,0.0,0.0,24.99925804138184,60.0,-0.9542533755302428,-0.0,-1.180288200508528e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.439091627427842e-06,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,9.93982030195184e-06,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,7.341516720771324e-06,297.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.93981939245714e-06,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,4.715022078016773e-05,290.8329467773437,294.1499938964844,282.54998779296875,282.191650390625,283.3880920410156,282.5916442871094,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005749145406,1.2579363939391186e-10,0.0001005747908493,-0.0002301389031345,0.0,0.0,0.0,24.99943351745605,60.0,-0.7525472044944763,-0.0,-6.8964317589959e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.0352593866118696e-06,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.408468263747636e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.471869371831417e-06,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,7.408467809000285e-06,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,3.514258060022257e-05,290.8331604003906,294.1499938964844,282.54998779296875,282.19305419921875,283.38836669921875,282.5929260253906,290.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.496163743780926e-05,9.375795972932366e-11,7.496154285036027e-05,-0.0001715297985356,0.0,0.0,0.0,24.99957847595215,60.0,-0.5810118317604065,-0.0,-3.8311068206731136e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.563532573025441e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.7525719562836457e-06,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.7716366730601294e-06,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,3.7525717289099694e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,1.780058300937526e-05,290.83331298828125,294.1499938964844,282.54998779296875,282.1961669921875,283.3886108398437,282.59405517578125,290.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.797013414441608e-05,4.749093132638826e-11,3.797008685069159e-05,-8.6884421762079e-05,0.0,0.0,0.0,24.999786376953125,60.0,-0.3219299614429474,-0.0,-9.829364405744556e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.563532573025441e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.7525719562836457e-06,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.7716366730601294e-06,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,3.7525717289099694e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,1.780058300937526e-05,290.83331298828125,294.1499938964844,282.54998779296875,282.1961669921875,283.3886108398437,282.59405517578125,290.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.797013414441608e-05,4.749093132638826e-11,3.797008685069159e-05,-8.6884421762079e-05,0.0,0.0,0.0,24.999786376953125,60.0,-0.3219299614429474,-0.0,-9.829364405744556e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.5185828488029074e-06,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.599141114638769e-06,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.1811200693045976e-06,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.5991410009519311e-06,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,7.585635557916248e-06,290.8333435058594,294.1499938964844,282.54998779296875,282.1996459960937,283.388671875,282.5943298339844,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6180916645680554e-05,2.023818612695294e-11,1.6180896636797115e-05,-3.702559115481563e-05,0.0,0.0,0.0,24.999908447265625,60.0,-0.1585796922445297,-0.0,-1.7850112013495508e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.5185828488029074e-06,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.599141114638769e-06,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.1811200693045976e-06,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.5991410009519311e-06,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,7.585635557916248e-06,290.8333435058594,294.1499938964844,282.54998779296875,282.1996459960937,283.388671875,282.5943298339844,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6180916645680554e-05,2.023818612695294e-11,1.6180896636797115e-05,-3.702559115481563e-05,0.0,0.0,0.0,24.999908447265625,60.0,-0.1585796922445297,-0.0,-1.7850112013495508e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.963258106727153e-07,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,5.226550570114341e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,3.860312460801653e-07,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,5.226550570114341e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,2.479250269971089e-06,290.8333435058594,294.1499938964844,282.54998779296875,282.2034912109375,283.3887023925781,282.5943603515625,290.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.288567081151996e-06,6.614639391777644e-12,5.2885602599417325e-06,-1.2101383617846295e-05,0.0,0.0,0.0,24.999969482421875,60.0,-0.0670883134007453,-0.0,-1.906767495632456e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
