time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.963258106727153e-07,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,5.226550570114341e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,3.860312460801653e-07,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,5.226550570114341e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,2.479250269971089e-06,290.8333435058594,294.1499938964844,282.54998779296875,282.2034912109375,283.3887023925781,282.5943603515625,290.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.288567081151996e-06,6.614639391777644e-12,5.2885602599417325e-06,-1.2101383617846295e-05,0.0,0.0,0.0,24.999969482421875,60.0,-0.0670883134007453,-0.0,-1.906767495632456e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,8.660988015662954e-08,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.120439159460149e-08,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,6.736324564826647e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.120438448917413e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,4.326342946114892e-07,290.83331298828125,294.1499938964844,282.54998779296875,282.20770263671875,283.388671875,282.5943298339844,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.229042348124494e-07,1.1543246827144804e-12,9.229030979440722e-07,-2.111777348545729e-06,0.0,0.0,0.0,24.9999942779541,60.0,-0.0205539930611848,-0.0,-5.806292268815613e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,8.660988015662954e-08,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.120439159460149e-08,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,6.736324564826647e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.120438448917413e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,4.326342946114892e-07,290.83331298828125,294.1499938964844,282.54998779296875,282.20770263671875,283.388671875,282.5943298339844,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.229042348124494e-07,1.1543246827144804e-12,9.229030979440722e-07,-2.111777348545729e-06,0.0,0.0,0.0,24.9999942779541,60.0,-0.0205539930611848,-0.0,-5.806292268815613e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.0064220507265418e-08,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.112859398550881e-08,297.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.5605507996951932e-08,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,2.112859398550881e-08,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,1.0022493768246933e-07,290.83331298828125,294.1499938964844,282.54998779296875,282.2099609375,283.388671875,282.5943298339844,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.137946779612321e-07,2.6739163183978065e-13,2.137944079549925e-07,-4.892081051366404e-07,0.0,0.0,0.0,24.999998092651367,60.0,-0.010472516529262,-0.0,-3.116080052952171e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-2.2258896115179283e-11,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-2.343969462970108e-11,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-1.73124778402034e-11,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,-2.3439692894977604e-11,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,-1.1118780202101776e-10,290.83331298828125,294.1499938964844,282.54998779296875,282.2122802734375,283.388671875,282.5943298339844,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,2.3414853389525087e-10,-3.038180920952475e-16,-2.3414825633949476e-10,5.39362499107909e-10,0.0,0.0,0.0,25.0,60.0,-0.0049593211151659,-0.0,-3.835052061762704e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-3.786571056707544e-11,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-3.987442320774193e-11,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-2.9451111688283405e-11,297.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,-3.9874419738294975e-11,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,-1.8914705912642652e-10,290.83331298828125,294.1499938964844,282.54998779296875,282.2172241210937,283.388671875,282.5943298339844,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.794617398078513e-10,-4.904858630523905e-16,-3.794612402074904e-10,8.84803397216416e-10,0.0,0.0,0.0,25.0,60.0,-0.000687034567818,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-3.786571056707544e-11,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-3.987442320774193e-11,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-2.9451111688283405e-11,297.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,-3.9874419738294975e-11,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,-1.8914705912642652e-10,290.83331298828125,294.1499938964844,282.54998779296875,282.2172241210937,283.388671875,282.5943298339844,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.794617398078513e-10,-4.904858630523905e-16,-3.794612402074904e-10,8.84803397216416e-10,0.0,0.0,0.0,25.0,60.0,-0.000687034567818,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.860882363288965e-09,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,5.118744095256034e-09,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.7806868746770306e-09,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.118744095256034e-09,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.4281115784674512e-08,290.83331298828125,294.1499938964844,282.54998779296875,282.2225341796875,283.388671875,282.5943298339844,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.179235174068708e-08,6.477024456054761e-14,5.179228779184086e-08,-1.1851504666537949e-07,0.0,0.0,0.0,25.0,60.0,-8.754737064009532e-05,-0.0,-1.8289180395740176e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.860882363288965e-09,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,5.118744095256034e-09,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.7806868746770306e-09,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.118744095256034e-09,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.4281115784674512e-08,290.83331298828125,294.1499938964844,282.54998779296875,282.2225341796875,283.388671875,282.5943298339844,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.179235174068708e-08,6.477024456054761e-14,5.179228779184086e-08,-1.1851504666537949e-07,0.0,0.0,0.0,25.0,60.0,-8.754737064009532e-05,-0.0,-1.8289180395740176e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.380845280456017e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,5.666290192607448e-08,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,4.185102397968876e-08,297.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.6662898373360804e-08,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.687843618787156e-07,290.83331298828125,294.1499938964844,282.5531616210937,282.2316589355469,283.388671875,282.59429931640625,290.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.73302145312482e-07,7.170548876889171e-13,5.733014063480368e-07,-1.3118736887918203e-06,0.0,0.0,0.0,24.99999618530273,60.0,-0.0007859023753553,-0.0,-2.2411394029649142e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.380845280456017e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,5.666290192607448e-08,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,4.185102397968876e-08,297.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.6662898373360804e-08,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.687843618787156e-07,290.83331298828125,294.1499938964844,282.5531616210937,282.2316589355469,283.388671875,282.59429931640625,290.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.73302145312482e-07,7.170548876889171e-13,5.733014063480368e-07,-1.3118736887918203e-06,0.0,0.0,0.0,24.99999618530273,60.0,-0.0007859023753553,-0.0,-2.2411394029649142e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.3534331578266574e-07,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.531327195105405e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.60822616837686e-07,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,3.531327195105405e-07,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,1.6751093880884582e-06,290.833251953125,294.1499938964844,282.5623474121094,282.2478332519531,283.3886413574219,282.5942687988281,290.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.572955165509484e-06,4.4689256635532796e-12,3.572950618035975e-06,-8.175873517757282e-06,0.0,0.0,0.0,24.99997901916504,60.0,-0.0081363255158066,-0.0,-8.704490578846646e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.3534331578266574e-07,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.531327195105405e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.60822616837686e-07,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,3.531327195105405e-07,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,1.6751093880884582e-06,290.833251953125,294.1499938964844,282.5623474121094,282.2478332519531,283.3886413574219,282.5942687988281,290.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.572955165509484e-06,4.4689256635532796e-12,3.572950618035975e-06,-8.175873517757282e-06,0.0,0.0,0.0,24.99997901916504,60.0,-0.0081363255158066,-0.0,-8.704490578846646e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,6.261947191887884e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,6.594132742065995e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.870403813583835e-07,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,6.594132742065995e-07,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,3.1279723771149293e-06,290.833251953125,294.1499938964844,282.5691223144531,282.2583923339844,283.3886413574219,282.5942687988281,290.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.671903065580409e-06,8.34491763884726e-12,6.671894880128093e-06,-1.5267065464286134e-05,0.0,0.0,0.0,24.999961853027344,60.0,-0.0198092516511678,-0.0,-3.035168253881504e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.0545679742790526e-06,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.1105109933851054e-06,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,8.202196113415994e-07,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.1105109933851054e-06,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,5.267785581963835e-06,290.8332214355469,294.1499938964844,282.5772399902344,282.2705383300781,283.3886413574219,282.59429931640625,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1236118552915286e-05,1.4053662747426364e-11,1.1236104001000058e-05,-2.571116237959359e-05,0.0,0.0,0.0,24.99993705749512,60.0,-0.0373394899070262,-0.0,-8.608215702754496e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,2.4273101644212147e-06,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.556074832682498e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.887908183562104e-06,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.556074832682498e-06,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.2124917702749372e-05,290.8332214355469,294.1499938964844,282.5974426269531,282.2994079589844,283.3886413574219,282.5944519042969,290.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.586241316748783e-05,3.234752396497065e-11,2.586238042567857e-05,-5.917985617998056e-05,0.0,0.0,0.0,24.999855041503903,60.0,-0.0951117351651191,-0.0,-4.560522098850939e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,2.4273101644212147e-06,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.556074832682498e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.887908183562104e-06,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.556074832682498e-06,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.2124917702749372e-05,290.8332214355469,294.1499938964844,282.5974426269531,282.2994079589844,283.3886413574219,282.5944519042969,290.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.586241316748783e-05,3.234752396497065e-11,2.586238042567857e-05,-5.917985617998056e-05,0.0,0.0,0.0,24.999855041503903,60.0,-0.0951117351651191,-0.0,-4.560522098850939e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.724528480437584e-06,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.975157025910448e-06,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.674633944683592e-06,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,4.975157025910448e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.3599999622092586e-05,290.83331298828125,294.1499938964844,282.62255859375,282.3339538574219,283.3887939453125,282.5951232910156,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.033887646277435e-05,6.296153876039767e-11,5.0338810979155824e-05,-0.0001151882024714,0.0,0.0,0.0,24.99971580505371,60.0,-0.1966795623302459,-0.0,-1.7277503039370146e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.724528480437584e-06,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.975157025910448e-06,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.674633944683592e-06,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,4.975157025910448e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.3599999622092586e-05,290.83331298828125,294.1499938964844,282.62255859375,282.3339538574219,283.3887939453125,282.5951232910156,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.033887646277435e-05,6.296153876039767e-11,5.0338810979155824e-05,-0.0001151882024714,0.0,0.0,0.0,24.99971580505371,60.0,-0.1966795623302459,-0.0,-1.7277503039370146e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,8.25515053293202e-06,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,8.693072231835686e-06,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,6.420673344109673e-06,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,8.693072231835686e-06,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,4.123618782614358e-05,290.8336181640625,294.1499938964844,282.6522216796875,282.3737487792969,283.3892822265625,282.5971374511719,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.795714529696852e-05,1.1001268646060324e-10,8.795703615760431e-05,-0.0002012682671193,0.0,0.0,0.0,24.99950408935547,60.0,-0.3587552011013031,-0.0,-5.274897185714167e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,8.25515053293202e-06,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,8.693072231835686e-06,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,6.420673344109673e-06,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,8.693072231835686e-06,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,4.123618782614358e-05,290.8336181640625,294.1499938964844,282.6522216796875,282.3737487792969,283.3892822265625,282.5971374511719,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.795714529696852e-05,1.1001268646060324e-10,8.795703615760431e-05,-0.0002012682671193,0.0,0.0,0.0,24.99950408935547,60.0,-0.3587552011013031,-0.0,-5.274897185714167e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.330474879068788e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,1.4010543054610023e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,1.0348138857807498e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.4010543054610023e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,6.645997200394049e-05,290.8344421386719,294.1499938964844,282.68603515625,282.4183654785156,283.3904113769531,282.6017150878906,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599705746,1.77306697102253e-10,0.0001417597959516,-0.0003243826213292,0.0,0.0,0.0,24.99920082092285,60.0,-0.5967983603477478,-0.0,-1.3701790813058772e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.330474879068788e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,1.4010543054610023e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,1.0348138857807498e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.4010543054610023e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,6.645997200394049e-05,290.8344421386719,294.1499938964844,282.68603515625,282.4183654785156,283.3904113769531,282.6017150878906,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599705746,1.77306697102253e-10,0.0001417597959516,-0.0003243826213292,0.0,0.0,0.0,24.99920082092285,60.0,-0.5967983603477478,-0.0,-1.3701790813058772e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,1.646866621740628e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,1.7342301362077706e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,1.280896412936272e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,1.7342299543088302e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,8.226439967984334e-05,290.8351135253906,294.1499938964844,282.70440673828125,282.4423217773437,283.391357421875,282.60528564453125,290.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754711556714,2.1947102468722327e-10,0.0001754709373926,-0.0004015222366433,0.0,0.0,0.0,24.999011993408203,60.0,-0.7459864020347595,-0.0,-2.099330487226325e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,2.0109153410885483e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,2.1175908841541968e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.5640454876120202e-05,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.1175908841541968e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0001004493824439,290.83599853515625,294.1499938964844,282.7236633300781,282.46734619140625,283.3925170898437,282.60968017578125,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142601588275,2.6798643859571314e-10,0.0002142598823411,-0.0004902811488136,0.0,0.0,0.0,24.99879264831543,60.0,-0.9197002053260804,-0.0,-3.130051995370308e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,2.885404865082819e-05,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,3.038470822502859e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,2.2442040062742308e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,3.0384706406039182e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001441319473087,290.8381652832031,294.1499938964844,282.7647399902344,282.520263671875,283.3951416015625,282.6194763183594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074361011385,3.845264939794646e-10,0.0003074357227887,-0.0007034910377115,0.0,0.0,0.0,24.998268127441406,60.0,-1.3386532068252563,-0.0,-6.4443264058411395e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,2.885404865082819e-05,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,3.038470822502859e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,2.2442040062742308e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,3.0384706406039182e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001441319473087,290.8381652832031,294.1499938964844,282.7647399902344,282.520263671875,283.3951416015625,282.6194763183594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074361011385,3.845264939794646e-10,0.0003074357227887,-0.0007034910377115,0.0,0.0,0.0,24.998268127441406,60.0,-1.3386532068252563,-0.0,-6.4443264058411395e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,3.9451468182960525e-05,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,4.15443028032314e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,3.0684477678732947e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,4.15442991652526e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001970682496903,290.8401794433594,294.1499938964844,282.808837890625,282.57666015625,283.3969116210937,282.62701416015625,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195418441668,5.24944698820917e-10,0.0004195413202978,-0.0009605468949303,0.0,0.0,0.0,24.997636795043945,60.0,-1.85870623588562,-0.0,-1.2047316921837137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,3.9451468182960525e-05,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,4.15443028032314e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,3.0684477678732947e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,4.15442991652526e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001970682496903,290.8401794433594,294.1499938964844,282.808837890625,282.57666015625,283.3969116210937,282.62701416015625,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195418441668,5.24944698820917e-10,0.0004195413202978,-0.0009605468949303,0.0,0.0,0.0,24.997636795043945,60.0,-1.85870623588562,-0.0,-1.2047316921837137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,9.002383012557402e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.47994412854314e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,7.001854100963101e-05,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.47994412854314e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0004496876790653,290.8406677246094,294.1499938964844,282.8555908203125,282.6361083984375,283.3949890136719,282.6302185058594,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005537293618544,6.874345537255522e-10,0.0005537286633625,-0.0012535477289929,0.0,0.0,0.0,24.99686622619629,60.0,-2.5029213428497314,-0.0,-6.273052832739269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,9.002383012557402e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.47994412854314e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,7.001854100963101e-05,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.47994412854314e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0004496876790653,290.8406677246094,294.1499938964844,282.8555908203125,282.6361083984375,283.3949890136719,282.6302185058594,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005537293618544,6.874345537255522e-10,0.0005537286633625,-0.0012535477289929,0.0,0.0,0.0,24.99686622619629,60.0,-2.5029213428497314,-0.0,-6.273052832739269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.004091407405213e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,9.481743472861126e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,7.003183418419212e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.481742745265365e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004497730114962,290.8398132324219,294.1499938964844,282.9046325683594,282.6981811523437,283.3899230957031,282.6336364746094,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000712442677468,8.674978513312223e-10,0.0007124418625608,-0.0015682231169193,0.0,0.0,0.0,24.99598693847656,60.0,-3.2887837886810303,-0.0,-6.275433150904064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.004091407405213e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,9.481743472861126e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,7.003183418419212e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.481742745265365e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004497730114962,290.8398132324219,294.1499938964844,282.9046325683594,282.6981811523437,283.3899230957031,282.6336364746094,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000712442677468,8.674978513312223e-10,0.0007124418625608,-0.0015682231169193,0.0,0.0,0.0,24.99598693847656,60.0,-3.2887837886810303,-0.0,-6.275433150904064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.002885781228542e-05,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.480473818257452e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,7.002245547482744e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.48047309066169e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.000449712795671,290.8385925292969,294.1499938964844,282.9299011230469,282.73004150390625,283.386474609375,282.6359558105469,290.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000843352812808,9.83720105374175e-10,0.0008433518232777,-0.0017428628634661,0.0,0.0,0.0,24.99527740478516,60.0,-3.8599817752838135,-0.0,-6.273752717333991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.015597606776282e-05,297.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.493860125076026e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.012132118688896e-05,297.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,9.493859397480264e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004503477830439,290.83819580078125,294.1499938964844,282.9555969238281,282.76239013671875,283.3835754394531,282.638671875,290.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000628040113952,9.250725740983511e-10,0.0006280391826294,-0.001803989871405,0.0,0.0,0.0,24.99638557434082,60.0,-4.070173740386963,-0.0,-6.291480758591207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.010930807562544e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.488945215707643e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.00850214343518e-05,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.488945215707643e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0004501146322581,290.83465576171875,294.1499938964844,283.0080871582031,282.8283386230469,283.3768310546875,282.6454162597656,290.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009434522944502,1.183335318621914e-09,0.000943451130297,-0.0021675527095794,0.0,0.0,0.0,24.99468421936035,60.0,-4.702390670776367,-0.0,-6.284968634417964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.010930807562544e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.488945215707643e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.00850214343518e-05,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.488945215707643e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0004501146322581,290.83465576171875,294.1499938964844,283.0080871582031,282.8283386230469,283.3768310546875,282.6454162597656,290.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009434522944502,1.183335318621914e-09,0.000943451130297,-0.0021675527095794,0.0,0.0,0.0,24.99468421936035,60.0,-4.702390670776367,-0.0,-6.284968634417964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.019544813781975e-05,297.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.498016879661007e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.015202572802082e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.498016879661007e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0004505449614953,290.8314514160156,294.1499938964844,283.061767578125,282.8955383300781,283.3710632324219,282.6549377441406,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009317431831732,1.2780041469540038e-09,0.0009317419026046,-0.0024281458463519,0.0,0.0,0.0,24.99469947814941,60.0,-4.759490013122559,-0.0,-6.29699030696429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.019544813781975e-05,297.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.498016879661007e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.015202572802082e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.498016879661007e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0004505449614953,290.8314514160156,294.1499938964844,283.061767578125,282.8955383300781,283.3710632324219,282.6549377441406,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009317431831732,1.2780041469540038e-09,0.0009317419026046,-0.0024281458463519,0.0,0.0,0.0,24.99469947814941,60.0,-4.759490013122559,-0.0,-6.29699030696429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.02717001736164e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.506046626484022e-05,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.021133205853403e-05,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.506046626484022e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0004509258724283,290.8288879394531,294.1499938964844,283.1162109375,282.9635925292969,283.3727111816406,282.6899719238281,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618432377465,1.402329918853695e-09,0.0009618418407626,-0.0027248975820839,0.0,0.0,0.0,24.99449157714844,60.0,-4.688331604003906,-0.0,-6.307640632030599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
