time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.02717001736164e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.506046626484022e-05,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.021133205853403e-05,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.506046626484022e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0004509258724283,290.8288879394531,294.1499938964844,283.1162109375,282.9635925292969,283.3727111816406,282.6899719238281,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618432377465,1.402329918853695e-09,0.0009618418407626,-0.0027248975820839,0.0,0.0,0.0,24.99449157714844,60.0,-4.688331604003906,-0.0,-6.307640632030599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.032708476297556e-05,297.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.51187830651179e-05,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,7.025440572760999e-05,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.51187830651179e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0004512025043368,290.8270874023437,294.1499938964844,283.1469116210937,283.0018920898437,283.37042236328125,282.6982116699219,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624317171983,1.4713201768046247e-09,0.0009624302620068,-0.0029056838247925,0.0,0.0,0.0,24.994457244873047,60.0,-4.746788501739502,-0.0,-6.315381995136704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.037494601216169e-05,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.516918362351134e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.029163680272177e-05,297.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.516918362351134e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.000451441592304,290.8256530761719,294.1499938964844,283.17108154296875,283.0320129394531,283.36883544921875,282.7055358886719,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629416163079,1.530943483096791e-09,0.0009629401029087,-0.0030619227327406,0.0,0.0,0.0,24.994428634643555,60.0,-4.758892059326172,-0.0,-6.3220760182503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,9.043502359418198e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.523244807496668e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.033835572656244e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.523244079900904e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004517416818998,290.82403564453125,294.1499938964844,283.1985168457031,283.0661926269531,283.3673400878906,282.71514892578125,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635816095396,1.605784283320588e-09,0.0009635800379328,-0.0032580373808741,0.0,0.0,0.0,24.9943904876709,60.0,-4.750971794128418,-0.0,-6.330483159899813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.050173684954645e-05,297.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.530270472168922e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,7.03902478562668e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.530270472168922e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0004520749498624,290.8223876953125,294.1499938964844,283.2259521484375,283.100341796875,283.3660583496094,282.7259521484375,290.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642923832871,1.688900130858428e-09,0.0009642906952649,-0.0034758360125124,0.0,0.0,0.0,24.99435043334961,60.0,-4.739037990570068,-0.0,-6.33982679687506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.065758786164224e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.546681394567712e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.051146531011909e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.546681394567712e-05,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0004528534191194,290.8191223144531,294.1499938964844,283.2804870605469,283.16815185546875,283.3641662597656,282.7516174316406,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659527568146,1.883050826378962e-09,0.0009659508359618,-0.0039845914579927,0.0,0.0,0.0,24.994253158569336,60.0,-4.711360454559326,-0.0,-6.361679538713362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.065758786164224e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.546681394567712e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,7.051146531011909e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.546681394567712e-05,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0004528534191194,290.8191223144531,294.1499938964844,283.2804870605469,283.16815185546875,283.3641662597656,282.7516174316406,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659527568146,1.883050826378962e-09,0.0009659508359618,-0.0039845914579927,0.0,0.0,0.0,24.994253158569336,60.0,-4.711360454559326,-0.0,-6.361679538713362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.084677003556862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.566603694111107e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.065860700095072e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.566603694111107e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0004537984495982,290.8158264160156,294.1499938964844,283.3343200683594,283.2350158691406,283.3633117675781,282.7845764160156,290.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679683716967,2.1187418486334764e-09,0.0009679662762209,-0.00460219476372,0.0,0.0,0.0,24.99413681030273,60.0,-4.683692455291748,-0.0,-6.388257389744467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.084677003556862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.566603694111107e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.065860700095072e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.566603694111107e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0004537984495982,290.8158264160156,294.1499938964844,283.3343200683594,283.2350158691406,283.3633117675781,282.7845764160156,290.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679683716967,2.1187418486334764e-09,0.0009679662762209,-0.00460219476372,0.0,0.0,0.0,24.99413681030273,60.0,-4.683692455291748,-0.0,-6.388257389744467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,9.10690941964276e-05,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.590015542926268e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,7.083152740960941e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.590015542926268e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004549089935608,290.8125305175781,294.1499938964844,283.38702392578125,283.3004150390625,283.3634033203125,282.82550048828125,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703370742499,2.395712739300393e-09,0.0009703346295282,-0.0053279614076018,0.0,0.0,0.0,24.99399948120117,60.0,-4.657838344573975,-0.0,-6.41956177105385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,9.10690941964276e-05,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.590015542926268e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,7.083152740960941e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.590015542926268e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004549089935608,290.8125305175781,294.1499938964844,283.38702392578125,283.3004150390625,283.3634033203125,282.82550048828125,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703370742499,2.395712739300393e-09,0.0009703346295282,-0.0053279614076018,0.0,0.0,0.0,24.99399948120117,60.0,-4.657838344573975,-0.0,-6.41956177105385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.131923434324564e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,9.616356692276896e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,7.102607924025506e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.616356692276896e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0004561585083138,290.8092041015625,294.1499938964844,283.43829345703125,283.3639831542969,283.3642883300781,282.873779296875,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730021120049,2.707347457331366e-09,0.0009729993762448,-0.0061445496976375,0.0,0.0,0.0,24.99384498596192,60.0,-4.633928298950195,-0.0,-6.454875034478391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.131923434324564e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,9.616356692276896e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,7.102607924025506e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.616356692276896e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0004561585083138,290.8092041015625,294.1499938964844,283.43829345703125,283.3639831542969,283.3642883300781,282.873779296875,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730021120049,2.707347457331366e-09,0.0009729993762448,-0.0061445496976375,0.0,0.0,0.0,24.99384498596192,60.0,-4.633928298950195,-0.0,-6.454875034478391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.145359217654914e-05,297.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,9.630505519453436e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,7.113058381946757e-05,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.630504791857676e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0004568296426441,290.8075256347656,294.1499938964844,283.4632263183594,283.3948974609375,283.3650817871094,282.9014892578125,290.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744336712174,2.8747344504864714e-09,0.000974430819042,-0.0065831551328301,0.0,0.0,0.0,24.993762969970703,60.0,-4.622920989990234,-0.0,-6.47388276320271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,9.15919299586676e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,9.645072714192791e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,7.12381734047085e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.645071986597031e-05,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0004575206548906,290.8058776855469,294.1499938964844,283.4876708984375,283.4251708984375,283.3660888671875,282.9309997558594,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759074891917,3.0470745926436393e-09,0.0009759044623933,-0.0070347362197935,0.0,0.0,0.0,24.993677139282227,60.0,-4.612350940704346,-0.0,-6.49348166348318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.187702380586416e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.675094042904676e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,7.145991548895836e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,9.675094042904676e-05,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0004589447635225,290.8025207519531,294.1499938964844,283.53485107421875,283.4836120605469,283.3686828613281,282.9955139160156,290.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402251147477386e-09,0.0009789416799321,-0.0079653868451714,0.0,0.0,0.0,24.99349975585937,60.0,-4.592654705047607,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.187702380586416e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.675094042904676e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,7.145991548895836e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,9.675094042904676e-05,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0004589447635225,290.8025207519531,294.1499938964844,283.53485107421875,283.4836120605469,283.3686828613281,282.9955139160156,290.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402251147477386e-09,0.0009789416799321,-0.0079653868451714,0.0,0.0,0.0,24.99349975585937,60.0,-4.592654705047607,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.216500620823354e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.705420234240592e-05,297.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,7.1683905844111e-05,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.705420234240592e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0004603833076544,290.79913330078125,294.1499938964844,283.57940673828125,283.5387878417969,283.3720703125,283.06640625,290.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820135310292,3.761034594873536e-09,0.0009820096893236,-0.0089054675772786,0.0,0.0,0.0,24.993322372436523,60.0,-4.574819087982178,-0.0,-6.5749915734159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.216500620823354e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.705420234240592e-05,297.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,7.1683905844111e-05,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.705420234240592e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0004603833076544,290.79913330078125,294.1499938964844,283.57940673828125,283.5387878417969,283.3720703125,283.06640625,290.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820135310292,3.761034594873536e-09,0.0009820096893236,-0.0089054675772786,0.0,0.0,0.0,24.993322372436523,60.0,-4.574819087982178,-0.0,-6.5749915734159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.2445538030006e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,9.7349620773457e-05,297.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,7.190209726104513e-05,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,9.734961349749938e-05,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.000461784627987,290.7957458496094,294.1499938964844,283.6210021972656,283.5902404785156,283.3760986328125,283.1410217285156,290.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850024944171,4.110533691203955e-09,0.0009849984198808,-0.0098211988806724,0.0,0.0,0.0,24.993148803710938,60.0,-4.558339595794678,-0.0,-6.615077552396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.2445538030006e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,9.7349620773457e-05,297.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,7.190209726104513e-05,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,9.734961349749938e-05,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.000461784627987,290.7957458496094,294.1499938964844,283.6210021972656,283.5902404785156,283.3760986328125,283.1410217285156,290.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850024944171,4.110533691203955e-09,0.0009849984198808,-0.0098211988806724,0.0,0.0,0.0,24.993148803710938,60.0,-4.558339595794678,-0.0,-6.615077552396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,9.26155989873223e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.752869664225729e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,7.203435961855575e-05,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.752869664225729e-05,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004626341105904,290.7935791015625,294.1499938964844,283.6458740234375,283.6210327148437,283.3790283203125,283.1898803710937,290.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868144989013,4.3223997714392234e-09,0.0009868101915344,-0.0103763025254011,0.0,0.0,0.0,24.993043899536133,60.0,-4.548548221588135,-0.0,-6.639437089006607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.2706955911126e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.7624899353832e-05,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,7.210541662061587e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,9.7624899353832e-05,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.000463090458652,290.7923278808594,294.1499938964844,283.6592102050781,283.6375732421875,283.3807373046875,283.2173767089844,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877878474071,4.436214950942485e-09,0.0009877834236249,-0.0106745036318898,0.0,0.0,0.0,24.99298858642578,60.0,-4.543206214904785,-0.0,-6.652540918139493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.282799874199554e-05,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,9.775235957931729e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,7.219956023618579e-05,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,9.775235957931729e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0004636950616259,290.7906188964844,294.1499938964844,283.6769714355469,283.6595153808594,283.38330078125,283.25543212890625,290.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890776127576,4.587012103485222e-09,0.0009890729561448,-0.0110695930197834,0.0,0.0,0.0,24.99291229248047,60.0,-4.536066055297852,-0.0,-6.66992363562713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.29394009290263e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.786967711988837e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,7.22862096154131e-05,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,9.786967711988837e-05,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.000464251555968,290.7889099121094,294.1499938964844,283.6937255859375,283.6802673339844,283.3860168457031,283.2929382324219,290.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990264583379,4.725806412864131e-09,0.0009902599267661,-0.0114332307130098,0.0,0.0,0.0,24.992843627929688,60.0,-4.529139041900635,-0.0,-6.685942111062104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,9.313102782471104e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.807146852836011e-05,297.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,7.243525033118203e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,9.807146852836011e-05,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0004652087809517,290.7854919433594,294.1499938964844,283.7240905761719,283.7178955078125,283.3917541503906,283.3653564453125,290.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923063917085,4.964539002116908e-09,0.000992301502265,-0.0120586939156055,0.0,0.0,0.0,24.992725372314453,60.0,-4.515816688537598,-0.0,-6.713540301461762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,9.313102782471104e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.807146852836011e-05,297.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,7.243525033118203e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,9.807146852836011e-05,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0004652087809517,290.7854919433594,294.1499938964844,283.7240905761719,283.7178955078125,283.3917541503906,283.3653564453125,290.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923063917085,4.964539002116908e-09,0.000992301502265,-0.0120586939156055,0.0,0.0,0.0,24.992725372314453,60.0,-4.515816688537598,-0.0,-6.713540301461762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,9.327255247626454e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.822050196817143e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.254532829392701e-05,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,9.822049469221383e-05,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0004659157129935,290.78204345703125,294.1499938964844,283.75,283.75,283.3978881835937,283.4328308105469,290.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.1408517443007895e-09,0.0009938093135133,-0.0125206112861633,0.0,0.0,0.0,24.992639541625977,60.0,-4.503041744232178,-0.0,-6.733958457516567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,9.327255247626454e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.822050196817143e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.254532829392701e-05,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,9.822049469221383e-05,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0004659157129935,290.78204345703125,294.1499938964844,283.75,283.75,283.3978881835937,283.4328308105469,290.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.1408517443007895e-09,0.0009938093135133,-0.0125206112861633,0.0,0.0,0.0,24.992639541625977,60.0,-4.503041744232178,-0.0,-6.733958457516567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.33837509364821e-05,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.83375939540565e-05,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.26318103261292e-05,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.83375939540565e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0004664711595978,290.7785949707031,294.1499938964844,283.77362060546875,283.77362060546875,283.4043273925781,283.4947509765625,290.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279380932421418e-09,0.0009949938394129,-0.0128835355862975,0.0,0.0,0.0,24.992570877075195,60.0,-4.490539073944092,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.33837509364821e-05,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.83375939540565e-05,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.26318103261292e-05,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.83375939540565e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0004664711595978,290.7785949707031,294.1499938964844,283.77362060546875,283.77362060546875,283.4043273925781,283.4947509765625,290.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279380932421418e-09,0.0009949938394129,-0.0128835355862975,0.0,0.0,0.0,24.992570877075195,60.0,-4.490539073944092,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,9.349627362098543e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.845609747571872e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,7.271933282027021e-05,297.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,9.845609019976108e-05,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.0004670332709793,290.775146484375,294.1499938964844,283.79736328125,283.79736328125,283.4110717773437,283.5506286621094,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,24.99250030517578,60.0,-4.478015899658203,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,9.349627362098543e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.845609747571872e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,7.271933282027021e-05,297.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,9.845609019976108e-05,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.0004670332709793,290.775146484375,294.1499938964844,283.79736328125,283.79736328125,283.4110717773437,283.5506286621094,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,24.99250030517578,60.0,-4.478015899658203,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.35527787078172e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.851559298112988e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,7.276327960425988e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.851559298112988e-05,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.000467315519927,290.7734069824219,294.1499938964844,283.80926513671875,283.80926513671875,283.4145812988281,283.5765991210937,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,24.99246597290039,60.0,-4.471718788146973,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,9.360940020997076e-05,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,9.857521945377812e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,7.280732097569853e-05,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.85752121778205e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0004675983509514,290.77166748046875,294.1499938964844,283.8211669921875,283.8211669921875,283.4181823730469,283.6014709472656,290.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,24.992429733276367,60.0,-4.46540117263794,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.37228396651335e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.869467612588778e-05,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,7.289554923772812e-05,297.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,9.869466884993015e-05,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0004681650025304,290.7681884765625,294.1499938964844,283.8450012207031,283.8450012207031,283.4255676269531,283.64825439453125,290.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,24.992361068725582,60.0,-4.452717781066895,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.37228396651335e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.869467612588778e-05,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,7.289554923772812e-05,297.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,9.869466884993015e-05,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0004681650025304,290.7681884765625,294.1499938964844,283.8450012207031,283.8450012207031,283.4255676269531,283.64825439453125,290.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,24.992361068725582,60.0,-4.452717781066895,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.383627912029624e-05,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,9.881413279799744e-05,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,7.298377749975771e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.881412552203984e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.0004687316250056,290.76470947265625,294.1499938964844,283.8687438964844,283.8687438964844,283.43328857421875,283.6914367675781,290.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,24.99229049682617,60.0,-4.439991474151611,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.383627912029624e-05,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,9.881413279799744e-05,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,7.298377749975771e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.881412552203984e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.0004687316250056,290.76470947265625,294.1499938964844,283.8687438964844,283.8687438964844,283.43328857421875,283.6914367675781,290.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,24.99229049682617,60.0,-4.439991474151611,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.394939843332396e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.893325477605686e-05,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.307175837922841e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.893324750009924e-05,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0004692967049777,290.76123046875,294.1499938964844,283.8923645019531,283.8923645019531,283.4412841796875,283.7316589355469,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,24.99221992492676,60.0,-4.427253723144531,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.394939843332396e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.893325477605686e-05,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.307175837922841e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.893324750009924e-05,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0004692967049777,290.76123046875,294.1499938964844,283.8923645019531,283.8923645019531,283.4412841796875,283.7316589355469,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,24.99221992492676,60.0,-4.427253723144531,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
