time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,9.403045987710355e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.901860903482884e-05,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,7.313480455195531e-05,297.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.816650390625,0.0,0.0,9.901860903482884e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0004697016265708,290.7587280273437,294.1499938964844,283.90924072265625,283.90924072265625,283.4472045898437,283.7589416503906,290.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,24.992170333862305,60.0,-4.418092727661133,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,9.406184835825115e-05,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,9.905167098622768e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,7.315922266570851e-05,297.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.905167098622768e-05,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0004698584380093,290.7577209472656,294.1499938964844,283.915771484375,283.915771484375,283.4495544433594,283.7692565917969,290.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,24.992151260375977,60.0,-4.4145355224609375,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.411774954060093e-05,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,9.911053348332644e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,7.320270378841087e-05,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,9.911053348332644e-05,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0004701376601587,290.7559814453125,294.1499938964844,283.9273986816406,283.9273986816406,283.45379638671875,283.78717041015625,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,24.992116928100582,60.0,-4.408191680908203,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,9.417331602890044e-05,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,9.91690467344597e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,7.324591570068151e-05,297.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,9.91690467344597e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0004704152233898,290.7542419433594,294.1499938964844,283.9389343261719,283.9389343261719,283.4580993652344,283.8045654296875,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,24.992082595825195,60.0,-4.401865482330322,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.428333578398453e-05,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,9.928490908350796e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,7.333149551413953e-05,297.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,9.928490180755034e-05,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0004709648201242,290.750732421875,294.1499938964844,283.9617614746094,283.9617614746094,283.4668884277344,283.8379211425781,290.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,24.99201393127441,60.0,-4.389279842376709,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.428333578398453e-05,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,9.928490908350796e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,7.333149551413953e-05,297.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,9.928490180755034e-05,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0004709648201242,290.750732421875,294.1499938964844,283.9617614746094,283.9617614746094,283.4668884277344,283.8379211425781,290.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,24.99201393127441,60.0,-4.389279842376709,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.439163841307165e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,9.939895244315268e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,7.341572199948132e-05,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,9.939894516719504e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0004715057730209,290.7472229003906,294.1499938964844,283.98419189453125,283.98419189453125,283.4759521484375,283.8695068359375,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,24.991947174072266,60.0,-4.376807689666748,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.439163841307165e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,9.939895244315268e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,7.341572199948132e-05,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,9.939894516719504e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0004715057730209,290.7472229003906,294.1499938964844,283.98419189453125,283.98419189453125,283.4759521484375,283.8695068359375,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,24.991947174072266,60.0,-4.376807689666748,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,9.449779463466256e-05,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,9.951074025593698e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,7.349829684244469e-05,297.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,9.951074025593698e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0004720360739156,290.74371337890625,294.1499938964844,284.0061950683594,284.0061950683594,283.4852600097656,283.8995361328125,290.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,24.99188232421875,60.0,-4.364480018615723,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,9.449779463466256e-05,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,9.951074025593698e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,7.349829684244469e-05,297.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,9.951074025593698e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0004720360739156,290.74371337890625,294.1499938964844,284.0061950683594,284.0061950683594,283.4852600097656,283.8995361328125,290.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,24.99188232421875,60.0,-4.364480018615723,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,9.46014843066223e-05,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.961993055185304e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,7.357893628068268e-05,297.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,9.961992327589542e-05,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0004725540056824,290.7401733398437,294.1499938964844,284.02764892578125,284.02764892578125,283.4947814941406,283.9281311035156,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,24.991817474365234,60.0,-4.352325916290283,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,9.46014843066223e-05,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.961993055185304e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,7.357893628068268e-05,297.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,9.961992327589542e-05,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0004725540056824,290.7401733398437,294.1499938964844,284.02764892578125,284.02764892578125,283.4947814941406,283.9281311035156,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,24.991817474365234,60.0,-4.352325916290283,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.465228504268453e-05,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,9.967343066819012e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,7.361845200648531e-05,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.967342339223252e-05,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.000472807791084,290.7384338378906,294.1499938964844,284.03814697265625,284.03814697265625,283.4996337890625,283.9419250488281,290.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,24.99178695678711,60.0,-4.346325874328613,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.47022854234092e-05,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,9.972607222152874e-05,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,7.365733472397551e-05,296.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,9.972607222152874e-05,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0004730575310532,290.7366638183594,294.1499938964844,284.04852294921875,284.04852294921875,283.5045471191406,283.9554138183594,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,24.991756439208984,60.0,-4.340383052825928,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,9.479976870352402e-05,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,9.982873598346488e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,7.373316475423053e-05,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,9.982873598346488e-05,297.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0004735444963444,290.7331237792969,294.1499938964844,284.0687255859375,284.0687255859375,283.5144958496094,283.9814758300781,290.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,24.99169540405273,60.0,-4.328679084777832,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,9.479976870352402e-05,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,9.982873598346488e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,7.373316475423053e-05,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,9.982873598346488e-05,297.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0004735444963444,290.7331237792969,294.1499938964844,284.0687255859375,284.0687255859375,283.5144958496094,283.9814758300781,290.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,24.99169540405273,60.0,-4.328679084777832,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,9.489377407589929e-05,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.992772538680585e-05,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,7.380627357633784e-05,296.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,9.992771811084822e-05,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004740140575449,290.7296142578125,294.1499938964844,284.0882263183594,284.0882263183594,283.5246276855469,284.00640869140625,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.1605890106241085e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,24.99163818359375,60.0,-4.31723690032959,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,9.489377407589929e-05,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.992772538680585e-05,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,7.380627357633784e-05,296.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,9.992771811084822e-05,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004740140575449,290.7296142578125,294.1499938964844,284.0882263183594,284.0882263183594,283.5246276855469,284.00640869140625,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.1605890106241085e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,24.99163818359375,60.0,-4.31723690032959,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,9.498369036009537e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001000224146991,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,7.387621008092538e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001000224074232,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004744632169604,290.72607421875,294.1499938964844,284.1069641113281,284.1069641113281,283.534912109375,284.0301818847656,290.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120455408468,7.2726114019872065e-09,0.0010120382066816,-0.0181048586964607,0.0,0.0,0.0,24.99158096313477,60.0,-4.306115627288818,-0.0,-6.983285771866576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,9.498369036009537e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001000224146991,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,7.387621008092538e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001000224074232,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004744632169604,290.72607421875,294.1499938964844,284.1069641113281,284.1069641113281,283.534912109375,284.0301818847656,290.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120455408468,7.2726114019872065e-09,0.0010120382066816,-0.0181048586964607,0.0,0.0,0.0,24.99158096313477,60.0,-4.306115627288818,-0.0,-6.983285771866576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,9.50525645748712e-05,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0001000949414446,297.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.3929775680881e-05,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001000949341687,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0004748072533402,290.7232360839844,294.1499938964844,284.1213073730469,284.1213073730469,283.54327392578125,284.0484313964844,290.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127793066203,7.358412990043916e-09,0.001012771972455,-0.0183295886963605,0.0,0.0,0.0,24.991539001464844,60.0,-4.297449111938477,-0.0,-6.993415269107572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,9.50693793129176e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0001001126511255,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,7.39428578526713e-05,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001001126438495,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0004748912469949,290.7225341796875,294.1499938964844,284.12481689453125,284.12481689453125,283.5453491210937,284.05291748046875,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129584698006,7.3793646748754335e-09,0.00101295101922,-0.018384464085102,0.0,0.0,0.0,24.99152946472168,60.0,-4.29531192779541,-0.0,-6.995890089456226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,9.511043754173444e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001001558775897,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,7.397479203063995e-05,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001001558775897,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0004750963416881,290.72076416015625,294.1499938964844,284.1334228515625,284.1334228515625,283.5506286621094,284.0638427734375,290.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430509985084654e-09,0.0010133883915841,-0.0185184217989444,0.0,0.0,0.0,24.99150276184082,60.0,-4.290060997009277,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,9.515031706541777e-05,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.000100197874417,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,7.400580943794921e-05,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.000100197874417,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0004752955283038,290.718994140625,294.1499938964844,284.1417541503906,284.1417541503906,283.5559387207031,284.0744934082031,290.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,24.991479873657227,60.0,-4.284903526306152,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.522639447823168e-05,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001002779899863,297.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,7.406497752526775e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001002779899863,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0004756755661219,290.7154541015625,294.1499938964844,284.1577453613281,284.1577453613281,283.5666198730469,284.0950012207031,290.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,24.991432189941406,60.0,-4.274881839752197,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.522639447823168e-05,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001002779899863,297.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,7.406497752526775e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001002779899863,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0004756755661219,290.7154541015625,294.1499938964844,284.1577453613281,284.1577453613281,283.5666198730469,284.0950012207031,290.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,24.991432189941406,60.0,-4.274881839752197,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.529708040645346e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001003524303087,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.411996193695813e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001003524230327,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0004760286828968,290.7118835449219,294.1499938964844,284.17266845703125,284.17266845703125,283.577392578125,284.1142883300781,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,24.99138832092285,60.0,-4.265334606170654,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.529708040645346e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001003524303087,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.411996193695813e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001003524230327,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0004760286828968,290.7118835449219,294.1499938964844,284.17266845703125,284.17266845703125,283.577392578125,284.1142883300781,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,24.99138832092285,60.0,-4.265334606170654,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,9.536231664242224e-05,297.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001004211226245,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,7.417069718940184e-05,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0001004211226245,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0004763545293826,290.7083435058594,294.1499938964844,284.1864624023437,284.1864624023437,283.5882263183594,284.1323547363281,290.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,24.99134826660156,60.0,-4.256267547607422,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,9.536231664242224e-05,297.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001004211226245,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,7.417069718940184e-05,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0001004211226245,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0004763545293826,290.7083435058594,294.1499938964844,284.1864624023437,284.1864624023437,283.5882263183594,284.1323547363281,290.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,24.99134826660156,60.0,-4.256267547607422,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,9.542167390463874e-05,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.0001004836231004,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.421686314046383e-05,296.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.0001004836231004,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0004766510101035,290.7048034667969,294.1499938964844,284.1990966796875,284.1990966796875,283.59912109375,284.14923095703125,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,24.99131202697754,60.0,-4.247713565826416,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,9.542167390463874e-05,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.0001004836231004,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.421686314046383e-05,296.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.0001004836231004,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0004766510101035,290.7048034667969,294.1499938964844,284.1990966796875,284.1990966796875,283.59912109375,284.14923095703125,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,24.99131202697754,60.0,-4.247713565826416,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,9.544938802719116e-05,297.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001005128142423,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,7.423842180287465e-05,296.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001005128142423,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.000476789457025,290.7030029296875,294.1499938964844,284.2049560546875,284.2049560546875,283.6045837402344,284.1571960449219,290.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.019624350592494,0.0,0.0,0.0,24.991294860839844,60.0,-4.243653297424316,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.547542140353472e-05,297.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001005402300506,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.425867079291493e-05,296.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001005402300506,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0004769195220433,290.70123291015625,294.1499938964844,284.21051025390625,284.21051025390625,283.61004638671875,284.1648254394531,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,24.99127769470215,60.0,-4.239735126495361,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.552254778100178e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001005898520816,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,7.429531979141757e-05,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001005898520816,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.000477154913824,290.6976928710937,294.1499938964844,284.2205810546875,284.2205810546875,283.6209411621094,284.1790466308594,290.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943912194718905e-09,0.0010177786462008,-0.0198630429804325,0.0,0.0,0.0,24.991249084472656,60.0,-4.232375621795654,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.552254778100178e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001005898520816,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,7.429531979141757e-05,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001005898520816,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.000477154913824,290.6976928710937,294.1499938964844,284.2205810546875,284.2205810546875,283.6209411621094,284.1790466308594,290.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943912194718905e-09,0.0010177786462008,-0.0198630429804325,0.0,0.0,0.0,24.991249084472656,60.0,-4.232375621795654,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,9.556393342791124e-05,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001006334277917,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,7.432750862790272e-05,296.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001006334277917,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0004773616383317,290.6941223144531,294.1499938964844,284.22930908203125,284.22930908203125,283.6318359375,284.1920166015625,290.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546118201988e-09,0.0010182193946093,-0.0199980437755584,0.0,0.0,0.0,24.99122428894043,60.0,-4.225611686706543,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,9.556393342791124e-05,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001006334277917,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,7.432750862790272e-05,296.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001006334277917,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0004773616383317,290.6941223144531,294.1499938964844,284.22930908203125,284.22930908203125,283.6318359375,284.1920166015625,290.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546118201988e-09,0.0010182193946093,-0.0199980437755584,0.0,0.0,0.0,24.99122428894043,60.0,-4.225611686706543,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,9.559836325934155e-05,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001006696911645,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,7.435429142788053e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0001006696838885,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0004775336128659,290.6905822753906,294.1499938964844,284.236572265625,284.236572265625,283.6426696777344,284.20361328125,290.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185942519456,8.038353094264039e-09,0.0010185862192884,-0.0201103761792182,0.0,0.0,0.0,24.99120140075684,60.0,-4.219571113586426,-0.0,-7.073951024949565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,9.559836325934155e-05,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001006696911645,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,7.435429142788053e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0001006696838885,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0004775336128659,290.6905822753906,294.1499938964844,284.236572265625,284.236572265625,283.6426696777344,284.20361328125,290.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185942519456,8.038353094264039e-09,0.0010185862192884,-0.0201103761792182,0.0,0.0,0.0,24.99120140075684,60.0,-4.219571113586426,-0.0,-7.073951024949565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,9.562400373397396e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001006966849672,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,7.437422755174339e-05,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001006966849672,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0004776616988237,290.6874389648437,294.1499938964844,284.2417297363281,284.2417297363281,283.6521301269531,284.212646484375,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070289325701197e-09,0.0010188593296334,-0.020194012671709,0.0,0.0,0.0,24.991186141967773,60.0,-4.214821815490723,-0.0,-7.077744612615788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
