time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.562693594489248e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,0.0001006997845252,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,7.437651220243424e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001006997772492,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0004776763671543,290.68701171875,294.1499938964844,284.2423400878906,284.2423400878906,283.6534118652344,284.2137756347656,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.07394950896878e-09,0.0010188906453549,-0.020203597843647,0.0,0.0,0.0,24.99118423461914,60.0,-4.214236259460449,-0.0,-7.078179464770076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,9.563873027218506e-05,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0001007121973088,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,7.438567990902811e-05,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0001007121900329,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,0.0004777352442033,290.68524169921875,294.1499938964844,284.2446594238281,284.2446594238281,283.65875244140625,284.2182922363281,290.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088631986424843e-09,0.0010190161410719,-0.0202420502901077,0.0,0.0,0.0,24.99117660522461,60.0,-4.21187162399292,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,9.5648858405184e-05,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001007228638627,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.439355977112427e-05,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001007228638627,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0004777858557645,290.6834716796875,294.1499938964844,284.2465515136719,284.2465515136719,283.6640625,284.222412109375,290.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101250337233523e-09,0.0010191240580752,-0.0202750954777002,0.0,0.0,0.0,24.99117088317871,60.0,-4.2097039222717285,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,9.56639414653182e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001007387472782,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,7.440529589075595e-05,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001007387472782,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0004778612055815,290.679931640625,294.1499938964844,284.2491149902344,284.2491149902344,283.674560546875,284.22955322265625,290.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.12003708716702e-09,0.0010192847112193,-0.020324295386672,0.0,0.0,0.0,24.991161346435547,60.0,-4.205992698669434,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,9.56639414653182e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001007387472782,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,7.440529589075595e-05,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001007387472782,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0004778612055815,290.679931640625,294.1499938964844,284.2491149902344,284.2491149902344,283.674560546875,284.22955322265625,290.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.12003708716702e-09,0.0010192847112193,-0.020324295386672,0.0,0.0,0.0,24.991161346435547,60.0,-4.205992698669434,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.567323286319152e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001007485334412,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,7.441252091666684e-05,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001007485334412,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,0.0004779076261911,290.6763610839844,294.1499938964844,284.25,284.25,283.6849060058594,284.2351379394531,290.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.02035460062325,0.0,0.0,0.0,24.99115562438965,60.0,-4.203137874603272,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.567323286319152e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001007485334412,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,7.441252091666684e-05,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001007485334412,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,0.0004779076261911,290.6763610839844,294.1499938964844,284.25,284.25,283.6849060058594,284.2351379394531,290.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.02035460062325,0.0,0.0,0.0,24.99115562438965,60.0,-4.203137874603272,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.567652887199074e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.000100752004073,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,7.441508205374703e-05,296.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.000100752004073,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0004779240989591,290.6728210449219,294.1499938964844,284.25,284.24365234375,283.695068359375,284.2392578125,290.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194187052547,-0.0203653313219547,0.0,0.0,0.0,24.991153717041016,60.0,-4.200890064239502,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.567652887199074e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.000100752004073,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,7.441508205374703e-05,296.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.000100752004073,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0004779240989591,290.6728210449219,294.1499938964844,284.25,284.24365234375,283.695068359375,284.2392578125,290.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194187052547,-0.0203653313219547,0.0,0.0,0.0,24.991153717041016,60.0,-4.200890064239502,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,9.567508095642552e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0001007504761219,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.441395428031683e-05,296.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001007504761219,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0004779168521054,290.66925048828125,294.1499938964844,284.25,284.2362060546875,283.7050476074219,284.24224853515625,290.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133893558692762e-09,0.0010194032220169,-0.0203605853021144,0.0,0.0,0.0,24.99115562438965,60.0,-4.198721885681152,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,9.567508095642552e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0001007504761219,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.441395428031683e-05,296.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001007504761219,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0004779168521054,290.66925048828125,294.1499938964844,284.25,284.2362060546875,283.7050476074219,284.24224853515625,290.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133893558692762e-09,0.0010194032220169,-0.0203605853021144,0.0,0.0,0.0,24.99115562438965,60.0,-4.198721885681152,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,9.567265078658238e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001007479149848,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,7.441206253133714e-05,296.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001007479149848,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0004779046867042,290.66748046875,294.1499938964844,284.25,284.2320556640625,283.7099914550781,284.243408203125,290.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,24.99115562438965,60.0,-4.197582721710205,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,9.56690710154362e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0001007441533147,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.440928311552852e-05,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001007441460387,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0004778868460562,290.66571044921875,294.1499938964844,284.25,284.2276916503906,283.7148742675781,284.2444152832031,290.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,24.99115943908692,60.0,-4.196400165557861,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.565884101903066e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001007333703455,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,7.440132321789861e-05,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001007333703455,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.000477835710626,290.66217041015625,294.1499938964844,284.25,284.2182312011719,283.7244873046875,284.2459716796875,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,24.99116516113281,60.0,-4.19390344619751,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.565884101903066e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001007333703455,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,7.440132321789861e-05,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001007333703455,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.000477835710626,290.66217041015625,294.1499938964844,284.25,284.2182312011719,283.7244873046875,284.2459716796875,290.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,24.99116516113281,60.0,-4.19390344619751,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,9.56445437623188e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001007183236652,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,7.439020555466413e-05,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0001007183236652,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004777643189299,290.6586303710937,294.1499938964844,284.25,284.2078857421875,283.73394775390625,284.2470703125,290.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,24.991172790527344,60.0,-4.191213130950928,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,9.56445437623188e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001007183236652,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,7.439020555466413e-05,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0001007183236652,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004777643189299,290.6586303710937,294.1499938964844,284.25,284.2078857421875,283.73394775390625,284.2470703125,290.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,24.991172790527344,60.0,-4.191213130950928,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.562687046127394e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001006997044896,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,7.437646127073094e-05,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001006997044896,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0004776760179083,290.65509033203125,294.1499938964844,284.25,284.1967163085937,283.74322509765625,284.2478942871094,290.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,24.99118423461914,60.0,-4.188372611999512,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.562687046127394e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001006997044896,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,7.437646127073094e-05,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001006997044896,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0004776760179083,290.65509033203125,294.1499938964844,284.25,284.1967163085937,283.74322509765625,284.2478942871094,290.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,24.99118423461914,60.0,-4.188372611999512,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,9.560656326357277e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001006783204502,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,7.436066516675055e-05,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001006783204502,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0004775745910592,290.6517028808594,294.1499938964844,284.25,284.1853332519531,283.751953125,284.2484436035156,290.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048489874568077e-09,0.0010186730651184,-0.0201369225978851,0.0,0.0,0.0,24.99119758605957,60.0,-4.185488700866699,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,9.560565376887098e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0001006773672997,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,7.435995939886197e-05,296.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001006773672997,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0004775700508616,290.65155029296875,294.1499938964844,284.25,284.1848449707031,283.7523193359375,284.2484436035156,290.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047358335261379e-09,0.0010186634026467,-0.0201339591294527,0.0,0.0,0.0,24.99119758605957,60.0,-4.185365676879883,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,9.559403406456112e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.000100665129139,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,7.435092265950516e-05,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.000100665129139,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0004775119887199,290.6497802734375,294.1499938964844,284.25,284.1786804199219,283.7568054199219,284.2486877441406,290.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,24.9912052154541,60.0,-4.183813095092773,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.55815557972528e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001006519887596,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,7.434121653204784e-05,296.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001006519887596,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.000477449648315,290.64801025390625,294.1499938964844,284.25,284.17236328125,283.7612609863281,284.2488708496094,290.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553052127361,0.0,0.0,0.0,24.99121284484864,60.0,-4.182226181030273,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,9.555430733598767e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001006232996587,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,7.432002166751772e-05,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,0.0001006232923828,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0004773135588038,290.6445007324219,294.1499938964844,284.25,284.1593017578125,283.77001953125,284.2491760253906,290.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983373073727762e-09,0.0010181162506341,-0.0199663881212472,0.0,0.0,0.0,24.991230010986328,60.0,-4.178946018218994,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,9.555430733598767e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001006232996587,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,7.432002166751772e-05,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,0.0001006232923828,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0004773135588038,290.6445007324219,294.1499938964844,284.25,284.1593017578125,283.77001953125,284.2491760253906,290.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983373073727762e-09,0.0010181162506341,-0.0199663881212472,0.0,0.0,0.0,24.991230010986328,60.0,-4.178946018218994,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,9.552490519126876e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001005923331831,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,7.429715333273634e-05,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001005923331831,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0004771667008753,290.6409606933594,294.1499938964844,284.25,284.1457824707031,283.77862548828125,284.2493896484375,290.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,24.991247177124023,60.0,-4.175564289093018,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,9.552490519126876e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001005923331831,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,7.429715333273634e-05,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001005923331831,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0004771667008753,290.6409606933594,294.1499938964844,284.25,284.1457824707031,283.77862548828125,284.2493896484375,290.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,24.991247177124023,60.0,-4.175564289093018,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,9.549279639031738e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001005585218081,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,7.427218224620447e-05,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001005585218081,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0004770063096657,290.637451171875,294.1499938964844,284.25,284.1318359375,283.7870788574219,284.2495422363281,290.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,24.991268157958984,60.0,-4.172062873840332,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,9.549279639031738e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001005585218081,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,7.427218224620447e-05,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001005585218081,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0004770063096657,290.637451171875,294.1499938964844,284.25,284.1318359375,283.7870788574219,284.2495422363281,290.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,24.991268157958984,60.0,-4.172062873840332,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.545888315187769e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001005228041321,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,7.424579962389544e-05,296.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0001005228041321,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0004768368671648,290.6339111328125,294.1499938964844,284.25,284.1176147460937,283.7953796386719,284.2496643066406,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,24.991289138793945,60.0,-4.168478012084961,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.545888315187769e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001005228041321,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,7.424579962389544e-05,296.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0001005228041321,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0004768368671648,290.6339111328125,294.1499938964844,284.25,284.1176147460937,283.7953796386719,284.2496643066406,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,24.991289138793945,60.0,-4.168478012084961,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.544108615955338e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001005040685413,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,7.423196075251326e-05,296.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001005040685413,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0004767480131704,290.6321716308594,294.1499938964844,284.25,284.11041259765625,283.7994689941406,284.2497253417969,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,24.99129867553711,60.0,-4.166647911071777,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,9.542285260977224e-05,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001004848672891,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,7.421777991112322e-05,296.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001004848672891,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0004766569181811,290.6304016113281,294.1499938964844,284.25,284.1031799316406,283.80352783203125,284.249755859375,290.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,24.991310119628903,60.0,-4.164797306060791,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,9.538493031868712e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001004449368338,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,7.418828317895532e-05,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001004449368338,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0004764674813486,290.6268920898437,294.1499938964844,284.25,284.08856201171875,283.8115234375,284.24981689453125,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,24.991334915161133,60.0,-4.161031246185303,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,9.538493031868712e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001004449368338,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,7.418828317895532e-05,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001004449368338,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0004764674813486,290.6268920898437,294.1499938964844,284.25,284.08856201171875,283.8115234375,284.24981689453125,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,24.991334915161133,60.0,-4.161031246185303,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.53457783907652e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.000100403703982,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,7.415783329633996e-05,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.000100403703982,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004762719327118,290.6233825683594,294.1499938964844,284.25,284.07391357421875,283.8193664550781,284.2498779296875,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,24.991357803344727,60.0,-4.157209396362305,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.53457783907652e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.000100403703982,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,7.415783329633996e-05,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.000100403703982,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004762719327118,290.6233825683594,294.1499938964844,284.25,284.07391357421875,283.8193664550781,284.2498779296875,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,24.991357803344727,60.0,-4.157209396362305,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,9.530493844067678e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001003606957965,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,7.412606646539643e-05,296.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.0001003606957965,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0004760679148603,290.619873046875,294.1499938964844,284.25,284.05926513671875,283.8270874023437,284.2499084472656,290.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,24.99138259887696,60.0,-4.153314590454102,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,9.530493844067678e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001003606957965,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,7.412606646539643e-05,296.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.0001003606957965,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0004760679148603,290.619873046875,294.1499938964844,284.25,284.05926513671875,283.8270874023437,284.2499084472656,290.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,24.99138259887696,60.0,-4.153314590454102,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.526308713248e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0001003166253212,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,7.409351383103058e-05,296.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001003166180453,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0004758588329423,290.6163635253906,294.1499938964844,284.25,284.0447082519531,283.83465576171875,284.2499389648437,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.019015984609723,0.0,0.0,0.0,24.99140930175781,60.0,-4.149373531341553,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.526308713248e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0001003166253212,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,7.409351383103058e-05,296.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001003166180453,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0004758588329423,290.6163635253906,294.1499938964844,284.25,284.0447082519531,283.83465576171875,284.2499389648437,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.019015984609723,0.0,0.0,0.0,24.99140930175781,60.0,-4.149373531341553,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
