time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,9.524170309305192e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0001002941062324,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,7.407688826788217e-05,296.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,0.0001002941062324,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0004757520509883,290.6146240234375,294.1499938964844,284.25,284.0375061035156,283.83837890625,284.2499389648437,290.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,24.99142265319824,60.0,-4.147383689880371,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,9.522005711914971e-05,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,0.0001002713106572,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,7.406004442600533e-05,296.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001002713106572,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0004756439011543,290.6128845214844,294.1499938964844,284.25,284.0303649902344,283.8420715332031,284.2499389648437,290.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,24.991436004638672,60.0,-4.145381927490234,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.517599391983822e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0001002249118755,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,7.402578194160014e-05,296.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,0.0001002249118755,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0004754238179884,290.609375,294.1499938964844,284.25,284.0162658691406,283.849365234375,284.2499694824219,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,24.99146270751953,60.0,-4.14134693145752,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.517599391983822e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0001002249118755,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,7.402578194160014e-05,296.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,0.0001002249118755,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0004754238179884,290.609375,294.1499938964844,284.25,284.0162658691406,283.849365234375,284.2499694824219,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,24.99146270751953,60.0,-4.14134693145752,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,9.513126133242622e-05,297.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001001778073259,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,7.399098831228912e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0001001778073259,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0004752003587782,290.6058959960937,294.1499938964844,284.25,284.0025329589844,283.85650634765625,284.2499694824219,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,24.991491317749023,60.0,-4.137281894683838,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,9.513126133242622e-05,297.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001001778073259,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,7.399098831228912e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0001001778073259,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0004752003587782,290.6058959960937,294.1499938964844,284.25,284.0025329589844,283.85650634765625,284.2499694824219,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,24.991491317749023,60.0,-4.137281894683838,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,9.508576476946472e-05,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,0.000100129895145,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,7.395559805445373e-05,296.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0001001298878691,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,0.0004749730869662,290.6024169921875,294.1499938964844,284.25,283.9892578125,283.863525390625,284.2499694824219,290.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,24.991518020629883,60.0,-4.1331868171691895,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,9.508576476946472e-05,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,0.000100129895145,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,7.395559805445373e-05,296.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0001001298878691,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,0.0004749730869662,290.6024169921875,294.1499938964844,284.25,283.9892578125,283.863525390625,284.2499694824219,290.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,24.991518020629883,60.0,-4.1331868171691895,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,9.503980254521592e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,0.000100081495475,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,7.391985127469525e-05,296.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.000100081495475,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0004747435159515,290.59893798828125,294.1499938964844,284.25,283.9764709472656,283.87042236328125,284.2499694824219,290.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,24.99154663085937,60.0,-4.129072189331055,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,9.503980254521592e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,0.000100081495475,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,7.391985127469525e-05,296.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.000100081495475,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0004747435159515,290.59893798828125,294.1499938964844,284.25,283.9764709472656,283.87042236328125,284.2499694824219,290.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,24.99154663085937,60.0,-4.129072189331055,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,9.501666500000284e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,0.0001000571282929,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,7.390185055555776e-05,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001000571282929,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0004746279155369,290.5971984863281,294.1499938964844,284.25,283.9703063964844,283.87384033203125,284.25,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,24.99156188964844,60.0,-4.12700891494751,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,9.499344741925596e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.0001000326810753,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,7.388379162875935e-05,296.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,0.0001000326810753,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0004745119367726,290.595458984375,294.1499938964844,284.25,283.9642944335937,283.877197265625,284.25,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,24.991575241088867,60.0,-4.124943256378174,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.494690311839804e-05,297.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,9.998366294894367e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,7.384759373962879e-05,296.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.998366294894367e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.000474279426271,290.59197998046875,294.1499938964844,284.25,283.95281982421875,283.88385009765625,284.25,290.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,24.99160385131836,60.0,-4.120807647705078,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.494690311839804e-05,297.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,9.998366294894367e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,7.384759373962879e-05,296.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.998366294894367e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.000474279426271,290.59197998046875,294.1499938964844,284.25,283.95281982421875,283.88385009765625,284.25,290.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,24.99160385131836,60.0,-4.120807647705078,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.490034426562488e-05,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.99346375465393e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.3811381298583e-05,296.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.99346375465393e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0004740468866657,290.5885314941406,294.1499938964844,284.25,283.94207763671875,283.8903503417969,284.25,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,24.991634368896484,60.0,-4.116672992706299,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.490034426562488e-05,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.99346375465393e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.3811381298583e-05,296.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.99346375465393e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0004740468866657,290.5885314941406,294.1499938964844,284.25,283.94207763671875,283.8903503417969,284.25,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,24.991634368896484,60.0,-4.116672992706299,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.485401096753776e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.98858449747786e-05,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.377534348051995e-05,296.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.98858449747786e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0004738154239021,290.5850524902344,294.1499938964844,284.25,283.9322204589844,283.8967590332031,284.25,290.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,24.991662979125977,60.0,-4.112548828125,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.485401096753776e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,9.98858449747786e-05,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.377534348051995e-05,296.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,9.98858449747786e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0004738154239021,290.5850524902344,294.1499938964844,284.25,283.9322204589844,283.8967590332031,284.25,290.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,24.991662979125977,60.0,-4.112548828125,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.48081724345684e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,9.98375762719661e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,7.373969128821045e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.98375762719661e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.000473586434964,290.58160400390625,294.1499938964844,284.25,283.9233093261719,283.9030456542969,284.25,290.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,24.99168968200684,60.0,-4.1084465980529785,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.48081724345684e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,9.98375762719661e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,7.373969128821045e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.98375762719661e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.000473586434964,290.58160400390625,294.1499938964844,284.25,283.9233093261719,283.9030456542969,284.25,290.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,24.99168968200684,60.0,-4.1084465980529785,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.4785493274685e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,9.981369657907636e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64990234375,0.0,0.0,7.372205436695367e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.981369657907636e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0004734731919597,290.57989501953125,294.1499938964844,284.25,283.9192199707031,283.9061584472656,284.25,290.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,24.9917049407959,60.0,-4.106406211853027,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,9.4763126980979e-05,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,9.979014430427924e-05,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,7.370465755229816e-05,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,9.979014430427924e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0004733614332508,290.5781555175781,294.1499938964844,284.25,283.9154052734375,283.90924072265625,284.25,290.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,24.991718292236328,60.0,-4.104377746582031,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,9.471943485550582e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.974413114832714e-05,297.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,7.367067155428231e-05,296.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.974413114832714e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0004731431836262,290.57470703125,294.1499938964844,284.25,283.9085998535156,283.915283203125,284.25,290.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087438315842e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,24.991744995117188,60.0,-4.10036563873291,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,9.471943485550582e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.974413114832714e-05,297.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,7.367067155428231e-05,296.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.974413114832714e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0004731431836262,290.57470703125,294.1499938964844,284.25,283.9085998535156,283.915283203125,284.25,290.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087438315842e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,24.991744995117188,60.0,-4.10036563873291,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.050000000745058,9.46771542658098e-05,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,9.969960956368595e-05,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.050000000745058,7.363779150182381e-05,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.050000000745058,9.969960956368595e-05,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.050000000745058,0.0004729320062324,290.5712585449219,291.1499938964844,284.25,283.9029846191406,283.9212341308594,284.25,290.1625061035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904109085110585e-09,0.0010087704285979,-0.0171037744730711,0.0,0.0,0.0,24.991771697998047,60.0,-4.09641170501709,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.050000000745058,9.46771542658098e-05,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.0,0.050000000745058,9.969960956368595e-05,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.050000000745058,7.363779150182381e-05,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.050000000745058,9.969960956368595e-05,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.050000000745058,0.0004729320062324,290.5712585449219,291.1499938964844,284.25,283.9029846191406,283.9212341308594,284.25,290.1625061035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904109085110585e-09,0.0010087704285979,-0.0171037744730711,0.0,0.0,0.0,24.991771697998047,60.0,-4.09641170501709,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.6567797064781189,0.050000000745058,0.0407830141484737,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.6567797064781189,0.050000000745058,0.0429464802145957,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.6567797064781189,0.050000000745058,0.0317201241850853,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3183898925781,0.6567797064781189,0.050000000745058,0.0429464802145957,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.6567797064781189,0.050000000745058,0.2037196010351181,290.262939453125,291.1499938964844,284.25,283.9006042480469,292.5717163085937,294.6044921875,290.1824035644531,1.0,0.1043101772665977,0.0105141876265406,0.0105141876265406,1.0,1.0,-0.4323706328868866,7.470387117791688e-07,0.4323698878288269,-0.1174280196428299,0.0,0.0,0.0,33.805171966552734,60.0,406.5513305664063,-0.0,11.180191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.361083984375,0.678456723690033,0.050000000745058,0.0451086424291133,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.361083984375,0.678456723690033,0.050000000745058,0.0475015714764595,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.361083984375,0.678456723690033,0.050000000745058,0.0350845009088516,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.361083984375,0.678456723690033,0.050000000745058,0.0475015714764595,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.361083984375,0.678456723690033,0.050000000745058,0.2253270000219345,290.3835144042969,291.1499938964844,284.25,283.89849853515625,293.72119140625,297.1529235839844,290.60968017578125,1.0,0.1106262728571891,0.0210283752530813,0.0210283752530813,1.0,1.0,-0.4806398749351501,2.8306515105214203e-06,0.4806370437145233,-0.1306461244821548,0.0,0.0,0.0,34.23066711425781,60.0,890.9636840820312,-0.0,13.923715591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0454070232808589,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0478157810866832,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0353165753185749,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0478157810866832,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.2268174886703491,291.1612854003906,291.1499938964844,284.25,283.8949279785156,293.7269287109375,297.2406005859375,291.3056640625,1.0,0.1214446648955345,0.0420567505061626,0.0420567505061626,1.0,1.0,-0.4838214814662933,2.544854760344606e-05,0.4837960302829742,-0.1309270113706588,0.0,0.0,0.0,37.828102111816406,60.0,877.741455078125,-0.0,17.060806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0454070232808589,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0478157810866832,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0353165753185749,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.0478157810866832,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.6302216053009033,0.050000000745058,0.2268174886703491,291.1612854003906,291.1499938964844,284.25,283.8949279785156,293.7269287109375,297.2406005859375,291.3056640625,1.0,0.1214446648955345,0.0420567505061626,0.0420567505061626,1.0,1.0,-0.4838214814662933,2.544854760344606e-05,0.4837960302829742,-0.1309270113706588,0.0,0.0,0.0,37.828102111816406,60.0,877.741455078125,-0.0,17.060806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40240478515625,0.6142369508743286,0.050000000745058,0.0454722940921783,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40240478515625,0.6142369508743286,0.050000000745058,0.0478845126926898,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40240478515625,0.6142369508743286,0.050000000745058,0.035367339849472,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40240478515625,0.6142369508743286,0.050000000745058,0.0478845126926898,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40240478515625,0.6142369508743286,0.050000000745058,0.2271435111761093,291.42822265625,291.1499938964844,284.25,283.8934631347656,293.724609375,297.2272644042969,291.55242919921875,1.0,0.1262124627828598,0.0525709390640258,0.0525709390640258,1.0,1.0,-0.4845170080661773,6.781768752261996e-05,0.484449177980423,-0.1307976096868515,0.0,0.0,0.0,39.57340621948242,60.0,796.3729858398438,-0.0,18.542165756225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415710449219,0.5998232960700989,0.050000000745058,0.0455348789691925,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415710449219,0.5998232960700989,0.050000000745058,0.0479504205286502,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415710449219,0.5998232960700989,0.050000000745058,0.035416018217802,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415710449219,0.5998232960700989,0.050000000745058,0.0479504205286502,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6415710449219,0.5998232960700989,0.050000000745058,0.2274561524391174,291.6646423339844,291.1499938964844,284.25,283.8922119140625,293.7221984863281,297.2171630859375,291.7782287597656,1.0,0.1305785030126571,0.2420567572116851,0.2420567572116851,0.9973303079605104,1.0,-0.4851841330528259,0.0305898562073707,0.4545942842960357,-0.100317008793354,0.0,0.0,0.0,41.25358581542969,60.0,717.2958374023438,-0.0,19.96196556091309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0456506311893463,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0480723157525062,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0355060473084449,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0480723157525062,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.2280343621969223,292.0783386230469,291.1499938964844,284.25,283.89031982421875,292.761962890625,297.2044677734375,292.1596069335937,1.0,0.138185515999794,0.6210283637046814,0.6210283637046814,0.991990864276886,1.0,-0.486417680978775,0.1797395050525665,0.3066781759262085,0.0484158471226692,0.0,0.0,0.0,44.37377166748047,60.0,445.7041320800781,-0.0,22.58024978637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0456506311893463,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0480723157525062,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0355060473084449,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.0480723157525062,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5764176249504089,0.050000000745058,0.2280343621969223,292.0783386230469,291.1499938964844,284.25,283.89031982421875,292.761962890625,297.2044677734375,292.1596069335937,1.0,0.138185515999794,0.6210283637046814,0.6210283637046814,0.991990864276886,1.0,-0.486417680978775,0.1797395050525665,0.3066781759262085,0.0484158471226692,0.0,0.0,0.0,44.37377166748047,60.0,445.7041320800781,-0.0,22.58024978637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0457510016858577,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0481780096888542,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0355841144919395,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0481780096888542,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.2285357266664505,292.1148376464844,291.1499938964844,284.25,283.8891296386719,291.6911315917969,297.1977844238281,292.0788269042969,1.0,0.1444771885871887,1.0,1.0,0.9866514801979064,1.0,-0.4874870777130127,0.2082655131816864,0.2792215645313263,0.0771800428628921,0.0,0.0,0.0,47.0677490234375,60.0,-66.22666931152344,-0.0,24.88377571105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0457510016858577,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0481780096888542,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0355841144919395,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.0481780096888542,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1207580566406,0.5592504739761353,0.050000000745058,0.2285357266664505,292.1148376464844,291.1499938964844,284.25,283.8891296386719,291.6911315917969,297.1977844238281,292.0788269042969,1.0,0.1444771885871887,1.0,1.0,0.9866514801979064,1.0,-0.4874870777130127,0.2082655131816864,0.2792215645313263,0.0771800428628921,0.0,0.0,0.0,47.0677490234375,60.0,-66.22666931152344,-0.0,24.88377571105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0458369702100753,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0482685342431068,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0356509760022163,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0482685342431068,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.2289651483297348,292.0190124511719,291.1499938964844,284.25,283.8886108398437,291.6558532714844,297.1922607421875,292.0061340332031,1.0,0.1496457755565643,1.0,1.0,0.9493048787117004,1.0,-0.488403171300888,0.2092117965221405,0.2791913747787475,0.0785755142569542,0.0,0.0,0.0,49.37347412109375,48.0,-118.0809097290039,-0.0,26.870664596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0458369702100753,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0482685342431068,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0356509760022163,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.0482685342431068,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02215576171875,0.5465702414512634,0.050000000745058,0.2289651483297348,292.0190124511719,291.1499938964844,284.25,283.8886108398437,291.6558532714844,297.1922607421875,292.0061340332031,1.0,0.1496457755565643,1.0,1.0,0.9493048787117004,1.0,-0.488403171300888,0.2092117965221405,0.2791913747787475,0.0785755142569542,0.0,0.0,0.0,49.37347412109375,48.0,-118.0809097290039,-0.0,26.870664596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0458327643573284,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0482641048729419,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0356477051973342,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0482641048729419,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.2289441376924514,291.97100830078125,291.1499938964844,284.25,283.8887023925781,291.636962890625,297.1875915527344,291.9584655761719,1.0,0.1489167213439941,1.0,1.0,0.9119582176208496,1.0,-0.4883586168289184,0.2098289877176284,0.2785296440124511,0.0799426808953285,0.0,0.0,0.0,49.2685546875,36.0,-112.64729309082033,-0.0,26.77994728088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
