time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0458327643573284,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0482641048729419,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0356477051973342,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.0482641048729419,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.973388671875,0.547150194644928,0.050000000745058,0.2289441376924514,291.97100830078125,291.1499938964844,284.25,283.8887023925781,291.636962890625,297.1875915527344,291.9584655761719,1.0,0.1489167213439941,1.0,1.0,0.9119582176208496,1.0,-0.4883586168289184,0.2098289877176284,0.2785296440124511,0.0799426808953285,0.0,0.0,0.0,49.2685546875,36.0,-112.64729309082033,-0.0,26.77994728088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.947998046875,0.551997184753418,0.050000000745058,0.0457987114787101,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.947998046875,0.551997184753418,0.050000000745058,0.0482282489538192,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.947998046875,0.551997184753418,0.050000000745058,0.0356212183833122,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.947998046875,0.551997184753418,0.050000000745058,0.0482282489538192,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.947998046875,0.551997184753418,0.050000000745058,0.2287740409374237,291.9454650878906,291.1499938964844,284.25,283.8889465332031,291.6252136230469,297.185546875,291.9320678710937,1.0,0.1467334330081939,1.0,1.0,0.8932849168777466,1.0,-0.4879958927631378,0.2100888639688491,0.2779070138931274,0.0806827172636985,0.0,0.0,0.0,48.36198425292969,36.0,-108.08805084228516,-0.0,25.997859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.5597884058952332,0.050000000745058,0.0457475930452346,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.5597884058952332,0.050000000745058,0.0481744185090065,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.5597884058952332,0.050000000745058,0.035581462085247,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.5597884058952332,0.050000000745058,0.0481744185090065,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.5597884058952332,0.050000000745058,0.2285186946392059,291.91851806640625,291.1499938964844,284.25,283.88934326171875,291.6124267578125,297.1836853027344,291.9045715332031,1.0,0.1434774100780487,1.0,1.0,0.8760290741920471,1.0,-0.4874512553215027,0.2103039324283599,0.2771473228931427,0.0814361795783042,0.0,0.0,0.0,46.99915313720703,25.0,-103.25982666015624,-0.0,24.824342727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0456103011965751,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0480298437178134,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0354746803641319,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0480298437178134,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.2278328984975814,291.8626403808594,291.1499938964844,284.25,283.8904113769531,291.58111572265625,297.180419921875,291.8483581542969,1.0,0.1344886571168899,1.0,1.0,0.8415173888206482,1.0,-0.4859885275363922,0.2108221650123596,0.2751663625240326,0.083157867193222,0.0,0.0,0.0,43.33647155761719,25.0,-94.13729858398438,-0.0,21.68326568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0456103011965751,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0480298437178134,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0354746803641319,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.0480298437178134,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86541748046875,0.5841034054756165,0.050000000745058,0.2278328984975814,291.8626403808594,291.1499938964844,284.25,283.8904113769531,291.58111572265625,297.180419921875,291.8483581542969,1.0,0.1344886571168899,1.0,1.0,0.8415173888206482,1.0,-0.4859885275363922,0.2108221650123596,0.2751663625240326,0.083157867193222,0.0,0.0,0.0,43.33647155761719,25.0,-94.13729858398438,-0.0,21.68326568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0454982072114944,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0479118041694164,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0353874936699867,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0479118041694164,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.2272729724645614,291.80596923828125,291.1499938964844,284.25,283.89190673828125,291.53839111328125,297.1776123046875,291.7914733886719,1.0,0.1270421147346496,1.0,1.0,0.8070057034492493,1.0,-0.4847937524318695,0.2119070142507553,0.272886723279953,0.0854065045714378,0.0,0.0,0.0,40.347957611083984,25.0,-87.9639663696289,-0.0,19.134151458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0454982072114944,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0479118041694164,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0353874936699867,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.0479118041694164,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8088073730469,0.6081224083900452,0.050000000745058,0.2272729724645614,291.80596923828125,291.1499938964844,284.25,283.89190673828125,291.53839111328125,297.1776123046875,291.7914733886719,1.0,0.1270421147346496,1.0,1.0,0.8070057034492493,1.0,-0.4847937524318695,0.2119070142507553,0.272886723279953,0.0854065045714378,0.0,0.0,0.0,40.347957611083984,25.0,-87.9639663696289,-0.0,19.134151458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0454104281961917,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0478193648159503,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0353192202746868,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0478193648159503,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.2268344908952713,291.7485656738281,291.1499938964844,284.25,283.89373779296875,291.4896240234375,297.1751403808594,291.73394775390625,1.0,0.120715357363224,1.0,1.0,0.7779232859611511,1.0,-0.4838585555553436,0.213290199637413,0.2705683708190918,0.0879162400960922,0.0,0.0,0.0,38.0098876953125,25.0,-84.33927154541016,-0.0,17.148513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0454104281961917,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0478193648159503,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0353192202746868,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.0478193648159503,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514343261719,0.6293419003486633,0.050000000745058,0.2268344908952713,291.7485656738281,291.1499938964844,284.25,283.89373779296875,291.4896240234375,297.1751403808594,291.73394775390625,1.0,0.120715357363224,1.0,1.0,0.7779232859611511,1.0,-0.4838585555553436,0.213290199637413,0.2705683708190918,0.0879162400960922,0.0,0.0,0.0,38.0098876953125,25.0,-84.33927154541016,-0.0,17.148513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0453395284712314,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0477447062730789,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0352640785276889,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0477447062730789,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.2264803349971771,291.690673828125,291.1499938964844,284.25,283.89581298828125,291.4274597167969,297.1728515625,291.6756286621094,1.0,0.1153041645884513,1.0,1.0,0.7488408088684082,1.0,-0.4831031262874603,0.21530582010746,0.2677973210811615,0.0910350531339645,0.0,0.0,0.0,36.12363052368164,25.0,-84.04696655273438,-0.0,15.552191734313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0453395284712314,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0477447062730789,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0352640785276889,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.0477447062730789,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6935729980469,0.6508477926254272,0.050000000745058,0.2264803349971771,291.690673828125,291.1499938964844,284.25,283.89581298828125,291.4274597167969,297.1728515625,291.6756286621094,1.0,0.1153041645884513,1.0,1.0,0.7488408088684082,1.0,-0.4831031262874603,0.21530582010746,0.2677973210811615,0.0910350531339645,0.0,0.0,0.0,36.12363052368164,25.0,-84.04696655273438,-0.0,15.552191734313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.6626204252243042,0.050000000745058,0.0453091524541378,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.6626204252243042,0.050000000745058,0.047712717205286,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.6626204252243042,0.050000000745058,0.0352404490113258,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.6626204252243042,0.050000000745058,0.047712717205286,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.6626204252243042,0.050000000745058,0.2263285964727401,291.66082763671875,291.1499938964844,284.25,283.8969421386719,291.3895568847656,297.1717529296875,291.6452941894531,1.0,0.1128882020711898,1.0,1.0,0.7342996001243591,1.0,-0.4827794432640075,0.2165996432304382,0.2661798000335693,0.0928733795881271,0.0,0.0,0.0,35.31618881225586,25.0,-85.72158813476562,-0.0,14.870418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330261230469,0.6751320362091064,0.050000000745058,0.0452815815806388,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330261230469,0.6751320362091064,0.050000000745058,0.0476836860179901,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330261230469,0.6751320362091064,0.050000000745058,0.0352190099656581,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330261230469,0.6751320362091064,0.050000000745058,0.0476836860179901,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330261230469,0.6751320362091064,0.050000000745058,0.2261908799409866,291.62994384765625,291.1499938964844,284.25,283.8981018066406,291.35357666015625,297.1706848144531,291.6138610839844,1.0,0.1106412857770919,1.0,1.0,0.7228166460990906,1.0,-0.4824857115745544,0.2177433222532272,0.264742374420166,0.0945591554045677,0.0,0.0,0.0,34.58391189575195,25.0,-87.66864013671875,-0.0,14.25288200378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0452335476875305,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0476331040263175,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0351816490292549,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0476331040263175,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.2259509414434433,291.56597900390625,291.1499938964844,284.25,283.9005126953125,291.2752990722656,297.1685485839844,291.5492553710937,1.0,0.1065969616174697,1.0,1.0,0.6998506784439087,1.0,-0.4819738864898681,0.2204601615667343,0.261513739824295,0.098349392414093,0.0,0.0,0.0,33.309452056884766,25.0,-91.49822998046876,-0.0,13.179975509643556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0452335476875305,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0476331040263175,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0351816490292549,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.0476331040263175,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5692138671875,0.7020434141159058,0.050000000745058,0.2259509414434433,291.56597900390625,291.1499938964844,284.25,283.9005126953125,291.2752990722656,297.1685485839844,291.5492553710937,1.0,0.1065969616174697,1.0,1.0,0.6998506784439087,1.0,-0.4819738864898681,0.2204601615667343,0.261513739824295,0.098349392414093,0.0,0.0,0.0,33.309452056884766,25.0,-91.49822998046876,-0.0,13.179975509643556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.045193251222372,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.0475906692445278,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.0351503044366836,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.0475906692445278,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.2257496416568756,291.4980773925781,291.1499938964844,284.25,283.9029846191406,291.1786499023437,297.1662292480469,291.47979736328125,1.0,0.1030715480446815,1.0,1.0,0.6768847703933716,1.0,-0.4815445244312286,0.2239059656858444,0.2576385736465454,0.1028532013297081,0.0,0.0,0.0,32.242061614990234,25.0,-99.1595687866211,-0.0,12.2832670211792,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.045193251222372,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.0475906692445278,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.0351503044366836,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.0475906692445278,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5015563964844,0.7292883396148682,0.050000000745058,0.2257496416568756,291.4980773925781,291.1499938964844,284.25,283.9029846191406,291.1786499023437,297.1662292480469,291.47979736328125,1.0,0.1030715480446815,1.0,1.0,0.6768847703933716,1.0,-0.4815445244312286,0.2239059656858444,0.2576385736465454,0.1028532013297081,0.0,0.0,0.0,32.242061614990234,25.0,-99.1595687866211,-0.0,12.2832670211792,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0451592020690441,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0475548133254051,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0351238250732421,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0475548133254051,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.225579559803009,291.4241027832031,291.1499938964844,284.25,283.90545654296875,291.0924987792969,297.1636657714844,291.40484619140625,1.0,0.1000000014901161,1.0,1.0,0.6604438424110413,1.0,-0.4811817705631256,0.2268131226301193,0.2543686330318451,0.1068064644932746,0.0,0.0,0.0,31.34172439575196,25.0,-104.88603973388672,-0.0,11.528108596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0451592020690441,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0475548133254051,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0351238250732421,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.0475548133254051,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.7587014436721802,0.050000000745058,0.225579559803009,291.4241027832031,291.1499938964844,284.25,283.90545654296875,291.0924987792969,297.1636657714844,291.40484619140625,1.0,0.1000000014901161,1.0,1.0,0.6604438424110413,1.0,-0.4811817705631256,0.2268131226301193,0.2543686330318451,0.1068064644932746,0.0,0.0,0.0,31.34172439575196,25.0,-104.88603973388672,-0.0,11.528108596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0451568700373172,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0475523583590984,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0351220108568668,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0475523583590984,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.2255679070949554,291.3477478027344,291.1499938964844,284.25,283.90789794921875,290.9979248046875,297.160888671875,291.32763671875,1.0,0.1000000014901161,1.0,1.0,0.6440029740333557,1.0,-0.4811569154262543,0.2303304225206375,0.2508264780044555,0.1112740114331245,0.0,0.0,0.0,31.28948211669922,25.0,-109.9164581298828,-0.0,11.48464298248291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0451568700373172,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0475523583590984,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0351220108568668,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.0475523583590984,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.7611615657806396,0.050000000745058,0.2255679070949554,291.3477478027344,291.1499938964844,284.25,283.90789794921875,290.9979248046875,297.160888671875,291.32763671875,1.0,0.1000000014901161,1.0,1.0,0.6440029740333557,1.0,-0.4811569154262543,0.2303304225206375,0.2508264780044555,0.1112740114331245,0.0,0.0,0.0,31.28948211669922,25.0,-109.9164581298828,-0.0,11.48464298248291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.7613720297813416,0.050000000745058,0.0451566725969314,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.7613720297813416,0.050000000745058,0.0475521497428417,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.7613720297813416,0.050000000745058,0.0351218543946743,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.7613720297813416,0.050000000745058,0.0475521497428417,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.7613720297813416,0.050000000745058,0.2255669236183166,291.30792236328125,291.1499938964844,284.25,283.9090576171875,290.9452209472656,297.159423828125,291.2870788574219,1.0,0.1000000014901161,1.0,1.0,0.6357824802398682,1.0,-0.4811548292636871,0.232296884059906,0.2488579303026199,0.1137085780501365,0.0,0.0,0.0,31.28924369812012,25.0,-113.53489685058594,-0.0,11.484642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27081298828125,0.7615737318992615,0.050000000745058,0.0451564826071262,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27081298828125,0.7615737318992615,0.050000000745058,0.0475519485771656,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27081298828125,0.7615737318992615,0.050000000745058,0.0351217091083526,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27081298828125,0.7615737318992615,0.050000000745058,0.0475519485771656,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27081298828125,0.7615737318992615,0.050000000745058,0.2255659699440002,291.2666931152344,291.1499938964844,284.25,283.91015625,290.9078674316406,297.1578674316406,291.245361328125,1.0,0.1000000014901161,1.0,1.0,0.6312524080276489,1.0,-0.4811528325080871,0.2334472984075546,0.2477055341005325,0.1153272688388824,0.0,0.0,0.0,31.28909683227539,25.0,-115.0947723388672,-0.0,11.484597206115724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.045156106352806,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.0475515536963939,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.035121414810419,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.0475515536963939,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.225564107298851,291.1858825683594,291.1499938964844,284.25,283.9122619628906,290.84454345703125,297.1546630859375,291.1659851074219,1.0,0.1000000014901161,1.0,1.0,0.6221922636032104,1.0,-0.481148898601532,0.23576620221138,0.2453826814889907,0.1185674741864204,0.0,0.0,0.0,31.288799285888672,25.0,-110.76646423339844,-0.0,11.484508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.045156106352806,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.0475515536963939,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.035121414810419,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.0475515536963939,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.761972963809967,0.050000000745058,0.225564107298851,291.1858825683594,291.1499938964844,284.25,283.9122619628906,290.84454345703125,297.1546630859375,291.1659851074219,1.0,0.1000000014901161,1.0,1.0,0.6221922636032104,1.0,-0.481148898601532,0.23576620221138,0.2453826814889907,0.1185674741864204,0.0,0.0,0.0,31.288799285888672,25.0,-110.76646423339844,-0.0,11.484508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0451557412743568,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0475511699914932,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0351211316883564,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0475511699914932,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.2255622744560241,291.10894775390625,291.1499938964844,284.25,283.9140625,290.7757873535156,297.1513061523437,291.0894470214844,1.0,0.1000000014901161,1.0,1.0,0.6131320595741272,1.0,-0.4811450242996216,0.2382871508598327,0.2428578734397888,0.1219822242856025,0.0,0.0,0.0,31.2884578704834,25.0,-107.4101104736328,-0.0,11.484421730041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0451557412743568,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0475511699914932,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0351211316883564,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.0475511699914932,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.7623663544654846,0.050000000745058,0.2255622744560241,291.10894775390625,291.1499938964844,284.25,283.9140625,290.7757873535156,297.1513061523437,291.0894470214844,1.0,0.1000000014901161,1.0,1.0,0.6131320595741272,1.0,-0.4811450242996216,0.2382871508598327,0.2428578734397888,0.1219822242856025,0.0,0.0,0.0,31.2884578704834,25.0,-107.4101104736328,-0.0,11.484421730041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0451554134488105,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0475508235394954,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0351208746433258,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0475508235394954,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.2255606353282928,291.035400390625,291.1499938964844,284.25,283.9155578613281,290.7587890625,297.1478881835937,291.0185241699219,1.0,0.1000000014901161,1.0,1.0,0.6117117404937744,1.0,-0.4811415672302246,0.2385772466659546,0.24256432056427,0.1231420934200286,0.0,0.0,0.0,31.28852081298828,25.0,-94.4308853149414,-0.0,11.48434352874756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0451554134488105,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0475508235394954,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0351208746433258,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.0475508235394954,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.7627196311950684,0.050000000745058,0.2255606353282928,291.035400390625,291.1499938964844,284.25,283.9155578613281,290.7587890625,297.1478881835937,291.0185241699219,1.0,0.1000000014901161,1.0,1.0,0.6117117404937744,1.0,-0.4811415672302246,0.2385772466659546,0.24256432056427,0.1231420934200286,0.0,0.0,0.0,31.28852081298828,25.0,-94.4308853149414,-0.0,11.48434352874756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0451551005244255,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0475504957139492,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0351206324994564,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0475504957139492,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.2255590707063675,290.9754333496094,291.1499938964844,284.25,283.9166259765625,290.7509460449219,297.14453125,290.9617614746094,1.0,0.1000000014901161,1.0,1.0,0.6102913618087769,1.0,-0.4811382889747619,0.2388069182634353,0.2423313707113266,0.1241993382573127,0.0,0.0,0.0,31.288589477539062,25.0,-77.11094665527344,-0.0,11.48426914215088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0451551005244255,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0475504957139492,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0351206324994564,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.0475504957139492,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.7630566954612732,0.050000000745058,0.2255590707063675,290.9754333496094,291.1499938964844,284.25,283.9166259765625,290.7509460449219,297.14453125,290.9617614746094,1.0,0.1000000014901161,1.0,1.0,0.6102913618087769,1.0,-0.4811382889747619,0.2388069182634353,0.2423313707113266,0.1241993382573127,0.0,0.0,0.0,31.288589477539062,25.0,-77.11094665527344,-0.0,11.48426914215088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521484375,0.7632185220718384,0.050000000745058,0.0451549515128135,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521484375,0.7632185220718384,0.050000000745058,0.0475503392517566,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521484375,0.7632185220718384,0.050000000745058,0.0351205170154571,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521484375,0.7632185220718384,0.050000000745058,0.0475503392517566,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521484375,0.7632185220718384,0.050000000745058,0.2255583256483078,290.9496154785156,291.1499938964844,284.25,283.9170227050781,290.7468566894531,297.1429138183594,290.9371337890625,1.0,0.1000000014901161,1.0,1.0,0.6095812320709229,1.0,-0.4811367094516754,0.2389287799596786,0.2422079443931579,0.1247166469693183,0.0,0.0,0.0,31.288618087768555,25.0,-69.5909194946289,-0.0,11.484233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.7633633017539978,0.050000000745058,0.0451548174023628,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.7633633017539978,0.050000000745058,0.0475501976907253,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.7633633017539978,0.050000000745058,0.0351204127073287,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.7633633017539978,0.050000000745058,0.0475501976907253,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.7633633017539978,0.050000000745058,0.2255576699972152,290.9261169433594,291.1499938964844,284.25,283.9172668457031,290.76153564453125,297.1413269042969,290.91510009765625,1.0,0.1000000014901161,1.0,1.0,0.6119402050971985,1.0,-0.4811353087425232,0.2381214052438736,0.2430139034986496,0.124295599758625,0.0,0.0,0.0,31.288816452026367,25.0,-60.07540130615234,-0.0,11.48420238494873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0451545678079128,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0475499331951141,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0351202189922332,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0475499331951141,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.225556418299675,290.89190673828125,291.1499938964844,284.25,283.9173583984375,290.8055114746094,297.13836669921875,290.8858947753906,1.0,0.1000000014901161,1.0,1.0,0.6166582107543945,1.0,-0.4811326861381531,0.2364281713962555,0.2447045147418975,0.1233310848474502,0.0,0.0,0.0,31.289220809936523,25.0,-35.35455703735352,-0.0,11.484143257141112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0451545678079128,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0475499331951141,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0351202189922332,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.0475499331951141,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.7636346817016602,0.050000000745058,0.225556418299675,290.89190673828125,291.1499938964844,284.25,283.9173583984375,290.8055114746094,297.13836669921875,290.8858947753906,1.0,0.1000000014901161,1.0,1.0,0.6166582107543945,1.0,-0.4811326861381531,0.2364281713962555,0.2447045147418975,0.1233310848474502,0.0,0.0,0.0,31.289220809936523,25.0,-35.35455703735352,-0.0,11.484143257141112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.0451543405652046,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.047549694776535,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.0351200439035892,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.047549694776535,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.2255552858114242,290.8745422363281,291.1499938964844,284.25,283.9168395996094,290.84783935546875,297.1357421875,290.8719482421875,1.0,0.1000000014901161,1.0,1.0,0.6213761568069458,1.0,-0.481130301952362,0.2348041236400604,0.2463261932134628,0.1223707869648933,0.0,0.0,0.0,31.28960227966309,25.0,-14.581425666809082,-0.0,11.484089851379396,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
