time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.0451543405652046,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.047549694776535,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.0351200439035892,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.047549694776535,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7638816237449646,0.050000000745058,0.2255552858114242,290.8745422363281,291.1499938964844,284.25,283.9168395996094,290.84783935546875,297.1357421875,290.8719482421875,1.0,0.1000000014901161,1.0,1.0,0.6213761568069458,1.0,-0.481130301952362,0.2348041236400604,0.2463261932134628,0.1223707869648933,0.0,0.0,0.0,31.28960227966309,25.0,-14.581425666809082,-0.0,11.484089851379396,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0451541505753994,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0475494936108589,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0351198948919773,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0475494936108589,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.2255543321371078,290.8700561523437,291.1499938964844,284.25,283.9156494140625,290.9075927734375,297.1335144042969,290.8710327148437,1.0,0.1000000014901161,1.0,1.0,0.6290093064308167,1.0,-0.4811283051967621,0.2324431538581848,0.2486851513385772,0.1206056848168373,0.0,0.0,0.0,31.29010963439941,25.0,5.534300804138184,-0.0,11.484044075012209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0451541505753994,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0475494936108589,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0351198948919773,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.0475494936108589,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7640907168388367,0.050000000745058,0.2255543321371078,290.8700561523437,291.1499938964844,284.25,283.9156494140625,290.9075927734375,297.1335144042969,290.8710327148437,1.0,0.1000000014901161,1.0,1.0,0.6290093064308167,1.0,-0.4811283051967621,0.2324431538581848,0.2486851513385772,0.1206056848168373,0.0,0.0,0.0,31.29010963439941,25.0,5.534300804138184,-0.0,11.484044075012209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0451539866626262,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0475493222475051,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0351197682321071,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0475493222475051,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.2255535125732422,290.8796691894531,291.1499938964844,284.25,283.91375732421875,290.967041015625,297.1317138671875,290.8837585449219,1.0,0.1000000014901161,1.0,1.0,0.6366423964500427,1.0,-0.4811265766620636,0.2302033603191375,0.250923216342926,0.1188839301466941,0.0,0.0,0.0,31.290584564208984,25.0,23.00857734680176,-0.0,11.48400592803955,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0451539866626262,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0475493222475051,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0351197682321071,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.0475493222475051,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7642702460289001,0.050000000745058,0.2255535125732422,290.8796691894531,291.1499938964844,284.25,283.91375732421875,290.967041015625,297.1317138671875,290.8837585449219,1.0,0.1000000014901161,1.0,1.0,0.6366423964500427,1.0,-0.4811265766620636,0.2302033603191375,0.250923216342926,0.1188839301466941,0.0,0.0,0.0,31.290584564208984,25.0,23.00857734680176,-0.0,11.48400592803955,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.7643482685089111,0.050000000745058,0.0451539158821105,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.7643482685089111,0.050000000745058,0.0475492477416992,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.7643482685089111,0.050000000745058,0.0351197123527526,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.7643482685089111,0.050000000745058,0.0475492477416992,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.7643482685089111,0.050000000745058,0.2255531549453735,290.8886108398437,291.1499938964844,284.25,283.9125061035156,290.9953918457031,297.1309814453125,290.8938903808594,1.0,0.1000000014901161,1.0,1.0,0.6404589414596558,1.0,-0.4811258316040039,0.2291382402181625,0.2519875764846802,0.1180468872189521,0.0,0.0,0.0,31.29080581665039,25.0,29.964025497436523,-0.0,11.483988761901855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.76441890001297,0.050000000745058,0.0451538525521755,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.76441890001297,0.050000000745058,0.0475491806864738,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.76441890001297,0.050000000745058,0.0351196601986885,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.76441890001297,0.050000000745058,0.0475491806864738,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.76441890001297,0.050000000745058,0.2255528420209884,290.8996887207031,291.1499938964844,284.25,283.9110412597656,291.0216064453125,297.13037109375,290.90594482421875,1.0,0.1000000014901161,1.0,1.0,0.6440176367759705,1.0,-0.481125146150589,0.2281695008277893,0.2529556453227997,0.1172845363616943,0.0,0.0,0.0,31.29100799560547,25.0,35.698429107666016,-0.0,11.483973503112791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0451537445187568,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0475490689277648,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0351195819675922,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0475490689277648,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.2255523055791854,290.9267883300781,291.1499938964844,284.25,283.9075012207031,291.0705871582031,297.1294250488281,290.9344482421875,1.0,0.1000000014901161,1.0,1.0,0.6511350870132446,1.0,-0.4811240434646606,0.2263347804546356,0.254789263010025,0.1157961189746856,0.0,0.0,0.0,31.29138565063477,25.0,43.8925895690918,-0.0,11.483948707580566,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0451537445187568,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0475490689277648,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0351195819675922,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.0475490689277648,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253234863281,0.7645344734191895,0.050000000745058,0.2255523055791854,290.9267883300781,291.1499938964844,284.25,283.9075012207031,291.0705871582031,297.1294250488281,290.9344482421875,1.0,0.1000000014901161,1.0,1.0,0.6511350870132446,1.0,-0.4811240434646606,0.2263347804546356,0.254789263010025,0.1157961189746856,0.0,0.0,0.0,31.29138565063477,25.0,43.8925895690918,-0.0,11.483948707580566,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0451536737382411,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0475489906966686,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0351195223629474,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0475489906966686,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.2255519479513168,290.9586486816406,291.1499938964844,284.25,283.9029846191406,291.116455078125,297.1288452148437,290.9673156738281,1.0,0.1000000014901161,1.0,1.0,0.658252477645874,1.0,-0.4811232686042785,0.2246231883764267,0.256500095129013,0.1143388077616691,0.0,0.0,0.0,31.29172706604004,25.0,49.18696975708008,-0.0,11.483931541442873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0451536737382411,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0475489906966686,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0351195223629474,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.0475489906966686,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.7646140456199646,0.050000000745058,0.2255519479513168,290.9586486816406,291.1499938964844,284.25,283.9029846191406,291.116455078125,297.1288452148437,290.9673156738281,1.0,0.1000000014901161,1.0,1.0,0.658252477645874,1.0,-0.4811232686042785,0.2246231883764267,0.256500095129013,0.1143388077616691,0.0,0.0,0.0,31.29172706604004,25.0,49.18696975708008,-0.0,11.483931541442873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0451536551117897,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0475489720702171,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0351195074617862,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0475489720702171,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.2255518436431884,290.9931335449219,291.1499938964844,284.25,283.8976135253906,291.14581298828125,297.12860107421875,291.0018310546875,1.0,0.1000000014901161,1.0,1.0,0.6627056002616882,1.0,-0.4811230599880218,0.223601296544075,0.257521778345108,0.1134062930941581,0.0,0.0,0.0,31.29192352294922,25.0,49.51713562011719,-0.0,11.483926773071287,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0451536551117897,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0475489720702171,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0351195074617862,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.0475489720702171,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99139404296875,0.7646358013153076,0.050000000745058,0.2255518436431884,290.9931335449219,291.1499938964844,284.25,283.8976135253906,291.14581298828125,297.12860107421875,291.0018310546875,1.0,0.1000000014901161,1.0,1.0,0.6627056002616882,1.0,-0.4811230599880218,0.223601296544075,0.257521778345108,0.1134062930941581,0.0,0.0,0.0,31.29192352294922,25.0,49.51713562011719,-0.0,11.483926773071287,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0451537109911441,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0475490316748619,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0351195521652698,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0475490316748619,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.2255521416664123,291.0263061523437,291.1499938964844,284.25,283.8915100097656,291.1703796386719,297.12860107421875,291.0345764160156,1.0,0.1000000014901161,1.0,1.0,0.6671586632728577,1.0,-0.481123685836792,0.2226961404085159,0.2584275603294372,0.1123767271637916,0.0,0.0,0.0,31.292070388793945,25.0,47.05624771118164,-0.0,11.483941078186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0451537109911441,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0475490316748619,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0351195521652698,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.0475490316748619,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7645710110664368,0.050000000745058,0.2255521416664123,291.0263061523437,291.1499938964844,284.25,283.8915100097656,291.1703796386719,297.12860107421875,291.0345764160156,1.0,0.1000000014901161,1.0,1.0,0.6671586632728577,1.0,-0.481123685836792,0.2226961404085159,0.2584275603294372,0.1123767271637916,0.0,0.0,0.0,31.292070388793945,25.0,47.05624771118164,-0.0,11.483941078186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.7645091414451599,0.050000000745058,0.0451537668704986,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.7645091414451599,0.050000000745058,0.0475490912795066,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.7645091414451599,0.050000000745058,0.0351195968687534,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.7645091414451599,0.050000000745058,0.0475490912795066,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.7645091414451599,0.050000000745058,0.225552424788475,291.0423278808594,291.1499938964844,284.25,283.88818359375,291.1817626953125,297.12872314453125,291.0504150390625,1.0,0.1000000014901161,1.0,1.0,0.6693852543830872,1.0,-0.4811242818832397,0.2222778648138046,0.2588464021682739,0.1118234097957611,0.0,0.0,0.0,31.29212760925293,25.0,45.61476135253906,-0.0,11.483954429626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7644327282905579,0.050000000745058,0.0451538376510143,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7644327282905579,0.050000000745058,0.0475491657853126,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7644327282905579,0.050000000745058,0.0351196527481079,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7644327282905579,0.050000000745058,0.0475491657853126,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7644327282905579,0.050000000745058,0.2255527675151825,291.05792236328125,291.1499938964844,284.25,283.8847045898437,291.1866455078125,297.1288757324219,291.065673828125,1.0,0.1000000014901161,1.0,1.0,0.6700275540351868,1.0,-0.4811250269412994,0.2221801728010177,0.2589448392391205,0.1115438491106033,0.0,0.0,0.0,31.29212188720703,25.0,43.23057174682617,-0.0,11.483970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0451540239155292,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0475493632256984,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0351197980344295,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0475493632256984,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.2255536913871765,291.0856628417969,291.1499938964844,284.25,283.8772888183594,291.1900939941406,297.12939453125,291.0919494628906,1.0,0.1000000014901161,1.0,1.0,0.6713120937347412,1.0,-0.4811269640922546,0.222066581249237,0.2590603828430176,0.1109365001320838,0.0,0.0,0.0,31.292076110839844,25.0,35.86104965209961,-0.0,11.484014511108398,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0451540239155292,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0475493632256984,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0351197980344295,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.0475493632256984,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7642278671264648,0.050000000745058,0.2255536913871765,291.0856628417969,291.1499938964844,284.25,283.8772888183594,291.1900939941406,297.12939453125,291.0919494628906,1.0,0.1000000014901161,1.0,1.0,0.6713120937347412,1.0,-0.4811269640922546,0.222066581249237,0.2590603828430176,0.1109365001320838,0.0,0.0,0.0,31.292076110839844,25.0,35.86104965209961,-0.0,11.484014511108398,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.0451542697846889,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.047549620270729,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.0351199880242347,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.047549620270729,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.2255549281835556,291.1082458496094,291.1499938964844,284.25,283.8692932128906,291.1923217773437,297.1300964355469,291.1134338378906,1.0,0.1000000014901161,1.0,1.0,0.6725966930389404,1.0,-0.4811295866966247,0.2220046520233154,0.2591249346733093,0.1102155148983001,0.0,0.0,0.0,31.29199981689453,25.0,29.003883361816406,-0.0,11.484073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.0451542697846889,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.047549620270729,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.0351199880242347,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.047549620270729,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.7639566659927368,0.050000000745058,0.2255549281835556,291.1082458496094,291.1499938964844,284.25,283.8692932128906,291.1923217773437,297.1300964355469,291.1134338378906,1.0,0.1000000014901161,1.0,1.0,0.6725966930389404,1.0,-0.4811295866966247,0.2220046520233154,0.2591249346733093,0.1102155148983001,0.0,0.0,0.0,31.29199981689453,25.0,29.003883361816406,-0.0,11.484073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0451545715332031,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0475499369204044,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0351202227175235,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0475499369204044,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.2255564332008361,291.1263122558594,291.1499938964844,284.25,283.8607788085937,291.1820373535156,297.1310119628906,291.1300048828125,1.0,0.1000000014901161,1.0,1.0,0.6713817715644836,1.0,-0.4811327457427978,0.222470998764038,0.2586617469787597,0.1098627150058746,0.0,0.0,0.0,31.291807174682617,25.0,20.75911521911621,-0.0,11.48414421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0451545715332031,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0475499369204044,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0351202227175235,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.0475499369204044,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7636289596557617,0.050000000745058,0.2255564332008361,291.1263122558594,291.1499938964844,284.25,283.8607788085937,291.1820373535156,297.1310119628906,291.1300048828125,1.0,0.1000000014901161,1.0,1.0,0.6713817715644836,1.0,-0.4811327457427978,0.222470998764038,0.2586617469787597,0.1098627150058746,0.0,0.0,0.0,31.291807174682617,25.0,20.75911521911621,-0.0,11.48414421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0451549254357814,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0475503131747245,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0351204983890056,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0475503131747245,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.2255582064390182,291.1380310058594,291.1499938964844,284.25,283.8517761230469,291.1686706542969,297.1320495605469,291.14019775390625,1.0,0.1000000014901161,1.0,1.0,0.6701668500900269,1.0,-0.4811364710330963,0.222999632358551,0.2581368386745453,0.10942093282938,0.0,0.0,0.0,31.29158401489257,25.0,12.35833740234375,-0.0,11.48422908782959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0451549254357814,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0475503131747245,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0351204983890056,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.0475503131747245,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.763242244720459,0.050000000745058,0.2255582064390182,291.1380310058594,291.1499938964844,284.25,283.8517761230469,291.1686706542969,297.1320495605469,291.14019775390625,1.0,0.1000000014901161,1.0,1.0,0.6701668500900269,1.0,-0.4811364710330963,0.222999632358551,0.2581368386745453,0.10942093282938,0.0,0.0,0.0,31.29158401489257,25.0,12.35833740234375,-0.0,11.48422908782959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.7630279660224915,0.050000000745058,0.0451551228761673,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.7630279660224915,0.050000000745058,0.0475505217909812,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.7630279660224915,0.050000000745058,0.0351206511259079,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.7630279660224915,0.050000000745058,0.0475505217909812,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.7630279660224915,0.050000000745058,0.225559189915657,291.14178466796875,291.1499938964844,284.25,283.8471374511719,291.1615295410156,297.13262939453125,291.1433410644531,1.0,0.1000000014901161,1.0,1.0,0.6695593595504761,1.0,-0.4811385571956634,0.223280593752861,0.2578579783439636,0.1091623753309249,0.0,0.0,0.0,31.29146194458008,25.0,8.652854919433594,-0.0,11.484275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.7628021240234375,0.050000000745058,0.045155331492424,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.7628021240234375,0.050000000745058,0.0475507415831089,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.7628021240234375,0.050000000745058,0.035120815038681,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.7628021240234375,0.050000000745058,0.0475507415831089,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.7628021240234375,0.050000000745058,0.2255602329969406,291.1443786621094,291.1499938964844,284.25,283.8423767089844,291.1517028808594,297.1332092285156,291.14532470703125,1.0,0.1000000014901161,1.0,1.0,0.6683014631271362,1.0,-0.4811407625675201,0.2236963659524917,0.2574443817138672,0.1090035587549209,0.0,0.0,0.0,31.29131126403809,25.0,4.884896755218506,-0.0,11.484325408935549,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.0451557859778404,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.0475512184202671,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.035121165215969,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.0475512184202671,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.225562497973442,291.1454772949219,291.1499938964844,284.25,283.8326110839844,291.1288757324219,297.1344909667969,291.1449279785156,1.0,0.1000000014901161,1.0,1.0,0.6657856106758118,1.0,-0.4811455309391022,0.22458016872406,0.2565653622150421,0.1086406633257865,0.0,0.0,0.0,31.290987014770508,25.0,-2.917393684387207,-0.0,11.484432220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.0451557859778404,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.0475512184202671,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.035121165215969,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.0475512184202671,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7623142600059509,0.050000000745058,0.225562497973442,291.1454772949219,291.1499938964844,284.25,283.8326110839844,291.1288757324219,297.1344909667969,291.1449279785156,1.0,0.1000000014901161,1.0,1.0,0.6657856106758118,1.0,-0.4811455309391022,0.22458016872406,0.2565653622150421,0.1086406633257865,0.0,0.0,0.0,31.290987014770508,25.0,-2.917393684387207,-0.0,11.484432220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0451562814414501,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0475517399609088,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0351215526461601,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0475517399609088,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.2255649715662002,291.1412658691406,291.1499938964844,284.25,283.8225402832031,291.10498046875,297.1358642578125,291.1395568847656,1.0,0.1000000014901161,1.0,1.0,0.6632698178291321,1.0,-0.48115074634552,0.2255075871944427,0.2556431591510772,0.1082042753696441,0.0,0.0,0.0,31.290639877319336,25.0,-9.613149642944336,-0.0,11.48455047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0451562814414501,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0475517399609088,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0351215526461601,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.0475517399609088,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.76178377866745,0.050000000745058,0.2255649715662002,291.1412658691406,291.1499938964844,284.25,283.8225402832031,291.10498046875,297.1358642578125,291.1395568847656,1.0,0.1000000014901161,1.0,1.0,0.6632698178291321,1.0,-0.48115074634552,0.2255075871944427,0.2556431591510772,0.1082042753696441,0.0,0.0,0.0,31.290639877319336,25.0,-9.613149642944336,-0.0,11.48455047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0451568141579628,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0475522987544536,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0351219661533832,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0475522987544536,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.2255676239728927,291.1327819824219,291.1499938964844,284.25,283.8122253417969,291.0797424316406,297.13726806640625,291.13006591796875,1.0,0.1000000014901161,1.0,1.0,0.6606892943382263,1.0,-0.4811563491821289,0.2264865934848785,0.2546697556972503,0.1077211126685142,0.0,0.0,0.0,31.29026985168457,25.0,-15.284016609191896,-0.0,11.484676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0451568141579628,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0475522987544536,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0351219661533832,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.0475522987544536,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.7612192034721375,0.050000000745058,0.2255676239728927,291.1327819824219,291.1499938964844,284.25,283.8122253417969,291.0797424316406,297.13726806640625,291.13006591796875,1.0,0.1000000014901161,1.0,1.0,0.6606892943382263,1.0,-0.4811563491821289,0.2264865934848785,0.2546697556972503,0.1077211126685142,0.0,0.0,0.0,31.29026985168457,25.0,-15.284016609191896,-0.0,11.484676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0451573692262172,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0475528873503208,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0351223982870578,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0475528873503208,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.225570410490036,291.12060546875,291.1499938964844,284.25,283.8016967773437,291.0535888671875,297.1387634277344,291.11700439453125,1.0,0.1000000014901161,1.0,1.0,0.6581087708473206,1.0,-0.4811622202396393,0.2274981141090393,0.2536641061306,0.1071943044662475,0.0,0.0,0.0,31.289884567260746,25.0,-20.036151885986328,-0.0,11.484807968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0451573692262172,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0475528873503208,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0351223982870578,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.0475528873503208,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.7606297135353088,0.050000000745058,0.225570410490036,291.12060546875,291.1499938964844,284.25,283.8016967773437,291.0535888671875,297.1387634277344,291.11700439453125,1.0,0.1000000014901161,1.0,1.0,0.6581087708473206,1.0,-0.4811622202396393,0.2274981141090393,0.2536641061306,0.1071943044662475,0.0,0.0,0.0,31.289884567260746,25.0,-20.036151885986328,-0.0,11.484807968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7603288292884827,0.050000000745058,0.0451576560735702,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7603288292884827,0.050000000745058,0.0475531890988349,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7603288292884827,0.050000000745058,0.0351226218044757,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7603288292884827,0.050000000745058,0.0475531890988349,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7603288292884827,0.050000000745058,0.2255718410015106,291.1133117675781,291.1499938964844,284.25,283.79638671875,291.040283203125,297.1394958496094,291.1093444824219,1.0,0.1000000014901161,1.0,1.0,0.6568185091018677,1.0,-0.4811652302742004,0.2280136793851852,0.2531515657901764,0.106919839978218,0.0,0.0,0.0,31.28968811035156,25.0,-22.098344802856445,-0.0,11.484875679016112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
