time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.76002436876297,0.050000000745058,0.0451579466462135,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.76002436876297,0.050000000745058,0.0475534945726394,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.76002436876297,0.050000000745058,0.0351228490471839,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.76002436876297,0.050000000745058,0.0475534945726394,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.76002436876297,0.050000000745058,0.2255733013153076,291.1053161621094,291.1499938964844,284.25,283.791015625,291.0286865234375,297.1402587890625,291.10107421875,1.0,0.1000000014901161,1.0,1.0,0.6559800505638123,1.0,-0.4811682999134063,0.2284393310546875,0.2527289688587188,0.1065463051199913,0.0,0.0,0.0,31.28950500488281,25.0,-23.69897651672364,-0.0,11.484945297241213,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.0451585352420806,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.047554112970829,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.0351233035326004,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.047554112970829,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.2255762368440628,291.0881652832031,291.1499938964844,284.25,283.7802734375,291.0069580078125,297.1418151855469,291.0836181640625,1.0,0.1000000014901161,1.0,1.0,0.6543031930923462,1.0,-0.4811744689941406,0.229285255074501,0.2518892288208008,0.105778157711029,0.0,0.0,0.0,31.289140701293945,25.0,-25.520000457763672,-0.0,11.485084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.0451585352420806,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.047554112970829,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.0351233035326004,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.047554112970829,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.7594133615493774,0.050000000745058,0.2255762368440628,291.0881652832031,291.1499938964844,284.25,283.7802734375,291.0069580078125,297.1418151855469,291.0836181640625,1.0,0.1000000014901161,1.0,1.0,0.6543031930923462,1.0,-0.4811744689941406,0.229285255074501,0.2518892288208008,0.105778157711029,0.0,0.0,0.0,31.289140701293945,25.0,-25.520000457763672,-0.0,11.485084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0451591201126575,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0475547276437282,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0351237617433071,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0475547276437282,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.2255791574716568,291.0699462890625,291.1499938964844,284.25,283.7694702148437,290.9851379394531,297.1434020996094,291.06512451171875,1.0,0.1000000014901161,1.0,1.0,0.6526263356208801,1.0,-0.4811806380748749,0.2301346212625503,0.2510460019111633,0.105014219880104,0.0,0.0,0.0,31.28877639770508,25.0,-26.793624877929688,-0.0,11.485222816467283,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0451591201126575,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0475547276437282,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0351237617433071,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.0475547276437282,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.758807897567749,0.050000000745058,0.2255791574716568,291.0699462890625,291.1499938964844,284.25,283.7694702148437,290.9851379394531,297.1434020996094,291.06512451171875,1.0,0.1000000014901161,1.0,1.0,0.6526263356208801,1.0,-0.4811806380748749,0.2301346212625503,0.2510460019111633,0.105014219880104,0.0,0.0,0.0,31.28877639770508,25.0,-26.793624877929688,-0.0,11.485222816467283,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0451596975326538,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0475553385913372,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0351242087781429,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0475553385913372,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.2255820482969284,291.0511169433594,291.1499938964844,284.25,283.7586669921875,290.97088623046875,297.14501953125,291.04644775390625,1.0,0.1000000014901161,1.0,1.0,0.6523752808570862,1.0,-0.4811867177486419,0.2306609600782394,0.2505257725715637,0.1039543524384498,0.0,0.0,0.0,31.28847312927246,25.0,-26.200761795043945,-0.0,11.485360145568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0451596975326538,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0475553385913372,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0351242087781429,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.0475553385913372,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.7582134008407593,0.050000000745058,0.2255820482969284,291.0511169433594,291.1499938964844,284.25,283.7586669921875,290.97088623046875,297.14501953125,291.04644775390625,1.0,0.1000000014901161,1.0,1.0,0.6523752808570862,1.0,-0.4811867177486419,0.2306609600782394,0.2505257725715637,0.1039543524384498,0.0,0.0,0.0,31.28847312927246,25.0,-26.200761795043945,-0.0,11.485360145568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0451602600514888,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0475559271872043,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0351246483623981,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0475559271872043,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.2255848497152328,291.03338623046875,291.1499938964844,284.25,283.7479553222656,290.9582824707031,297.14654541015625,291.0290222167969,1.0,0.1000000014901161,1.0,1.0,0.652124285697937,1.0,-0.4811926484107971,0.2311626076698303,0.2500300407409668,0.1029182747006416,0.0,0.0,0.0,31.28818130493164,25.0,-24.571027755737305,-0.0,11.485493659973145,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0451602600514888,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0475559271872043,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0351246483623981,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.0475559271872043,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7576417922973633,0.050000000745058,0.2255848497152328,291.03338623046875,291.1499938964844,284.25,283.7479553222656,290.9582824707031,297.14654541015625,291.0290222167969,1.0,0.1000000014901161,1.0,1.0,0.652124285697937,1.0,-0.4811926484107971,0.2311626076698303,0.2500300407409668,0.1029182747006416,0.0,0.0,0.0,31.28818130493164,25.0,-24.571027755737305,-0.0,11.485493659973145,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7573667764663696,0.050000000745058,0.0451605319976806,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7573667764663696,0.050000000745058,0.0475562140345573,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7573667764663696,0.050000000745058,0.0351248569786548,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7573667764663696,0.050000000745058,0.0475562140345573,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7573667764663696,0.050000000745058,0.2255862057209015,291.02490234375,291.1499938964844,284.25,283.7426452636719,290.9521179199219,297.1472473144531,291.0206298828125,1.0,0.1000000014901161,1.0,1.0,0.65199875831604,1.0,-0.4811954796314239,0.2314063161611557,0.2497891783714294,0.1024175435304641,0.0,0.0,0.0,31.28804016113281,25.0,-23.79940223693848,-0.0,11.485557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7570980191230774,0.050000000745058,0.0451607964932918,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7570980191230774,0.050000000745058,0.0475564934313297,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7570980191230774,0.050000000745058,0.0351250655949115,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7570980191230774,0.050000000745058,0.0475564934313297,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7570980191230774,0.050000000745058,0.2255875319242477,291.01666259765625,291.1499938964844,284.25,283.7373962402344,290.94921875,297.1478881835937,291.0125732421875,1.0,0.1000000014901161,1.0,1.0,0.6526085138320923,1.0,-0.4811982810497284,0.2314863502979278,0.2497119456529617,0.1017731577157974,0.0,0.0,0.0,31.28792953491211,25.0,-22.600574493408203,-0.0,11.485620498657228,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0451613068580627,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0475570298731327,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0351254604756832,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0475570298731327,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.2255900651216507,291.0019226074219,291.1499938964844,284.25,283.7269897460937,290.94659423828125,297.1490478515625,290.99859619140625,1.0,0.1000000014901161,1.0,1.0,0.6538281440734863,1.0,-0.4812036454677582,0.2316085696220398,0.2495950609445572,0.1005120128393173,0.0,0.0,0.0,31.28772735595703,25.0,-18.924129486083984,-0.0,11.485740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0451613068580627,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0475570298731327,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0351254604756832,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.0475570298731327,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7565873265266418,0.050000000745058,0.2255900651216507,291.0019226074219,291.1499938964844,284.25,283.7269897460937,290.94659423828125,297.1490478515625,290.99859619140625,1.0,0.1000000014901161,1.0,1.0,0.6538281440734863,1.0,-0.4812036454677582,0.2316085696220398,0.2495950609445572,0.1005120128393173,0.0,0.0,0.0,31.28772735595703,25.0,-18.924129486083984,-0.0,11.485740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0451617762446403,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0475575253367424,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0351258255541324,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0475575253367424,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.2255924195051193,290.98980712890625,291.1499938964844,284.25,283.716796875,290.9444885253906,297.1500549316406,290.9870300292969,1.0,0.1000000014901161,1.0,1.0,0.6550477147102356,1.0,-0.4812085926532745,0.2317060679197311,0.2495025247335434,0.0993237420916557,0.0,0.0,0.0,31.28754234313965,25.0,-15.537429809570312,-0.0,11.485852241516112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0451617762446403,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0475575253367424,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0351258255541324,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.0475575253367424,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7561157941818237,0.050000000745058,0.2255924195051193,290.98980712890625,291.1499938964844,284.25,283.716796875,290.9444885253906,297.1500549316406,290.9870300292969,1.0,0.1000000014901161,1.0,1.0,0.6550477147102356,1.0,-0.4812085926532745,0.2317060679197311,0.2495025247335434,0.0993237420916557,0.0,0.0,0.0,31.28754234313965,25.0,-15.537429809570312,-0.0,11.485852241516112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0451622121036052,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0475579835474491,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0351261645555496,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0475579835474491,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.2255945950746536,290.97998046875,291.1499938964844,284.25,283.7069396972656,290.9486389160156,297.1509704589844,290.9779052734375,1.0,0.1000000014901161,1.0,1.0,0.6573770046234131,1.0,-0.4812131822109222,0.2315393686294555,0.2496737986803054,0.0979793518781662,0.0,0.0,0.0,31.28741836547852,25.0,-11.485340118408203,-0.0,11.485956192016602,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0451622121036052,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0475579835474491,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0351261645555496,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.0475579835474491,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7556832432746887,0.050000000745058,0.2255945950746536,290.97998046875,291.1499938964844,284.25,283.7069396972656,290.9486389160156,297.1509704589844,290.9779052734375,1.0,0.1000000014901161,1.0,1.0,0.6573770046234131,1.0,-0.4812131822109222,0.2315393686294555,0.2496737986803054,0.0979793518781662,0.0,0.0,0.0,31.28741836547852,25.0,-11.485340118408203,-0.0,11.485956192016602,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.0451626032590866,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.0475583970546722,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.035126470029354,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.0475583970546722,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.2255965620279312,290.9732971191406,291.1499938964844,284.25,283.6973876953125,290.954345703125,297.1518249511719,290.97198486328125,1.0,0.1000000014901161,1.0,1.0,0.6597063541412354,1.0,-0.4812173247337341,0.2313427329063415,0.2498745918273925,0.0967188328504562,0.0,0.0,0.0,31.287315368652344,25.0,-7.322200298309326,-0.0,11.486048698425291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.0451626032590866,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.0475583970546722,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.035126470029354,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.0475583970546722,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735717773437,0.7552942633628845,0.050000000745058,0.2255965620279312,290.9732971191406,291.1499938964844,284.25,283.6973876953125,290.954345703125,297.1518249511719,290.97198486328125,1.0,0.1000000014901161,1.0,1.0,0.6597063541412354,1.0,-0.4812173247337341,0.2313427329063415,0.2498745918273925,0.0967188328504562,0.0,0.0,0.0,31.287315368652344,25.0,-7.322200298309326,-0.0,11.486048698425291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.75511634349823,0.050000000745058,0.0451627857983112,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.75511634349823,0.050000000745058,0.0475585870444774,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.75511634349823,0.050000000745058,0.0351266115903854,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.75511634349823,0.050000000745058,0.0475585870444774,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.75511634349823,0.050000000745058,0.2255974560976028,290.97100830078125,291.1499938964844,284.25,283.6927795410156,290.9574279785156,297.1522521972656,290.9700012207031,1.0,0.1000000014901161,1.0,1.0,0.6608710289001465,1.0,-0.4812192022800445,0.2312356829643249,0.2499835342168808,0.0961237922310829,0.0,0.0,0.0,31.28727149963379,25.0,-5.493256568908691,-0.0,11.486091613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.7549489140510559,0.050000000745058,0.0451629571616649,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.7549489140510559,0.050000000745058,0.0475587658584117,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.7549489140510559,0.050000000745058,0.0351267419755458,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.7549489140510559,0.050000000745058,0.0475587658584117,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.7549489140510559,0.050000000745058,0.2255983203649521,290.9692687988281,291.1499938964844,284.25,283.6882629394531,290.9617614746094,297.1526794433594,290.9685974121094,1.0,0.1000000014901161,1.0,1.0,0.6623079776763916,1.0,-0.4812210202217102,0.231068953871727,0.250152051448822,0.095499075949192,0.0,0.0,0.0,31.287242889404297,25.0,-3.6457767486572266,-0.0,11.48613166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0451632626354694,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0475590899586677,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0351269803941249,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0475590899586677,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.225599855184555,290.96783447265625,291.1499938964844,284.25,283.6795654296875,290.97174072265625,297.1535949707031,290.96783447265625,1.0,0.1000000014901161,1.0,1.0,0.6651818752288818,1.0,-0.4812242388725281,0.2307135313749313,0.2505107223987579,0.0943176746368408,0.0,0.0,0.0,31.287199020385746,25.0,0.1046453565359115,-0.0,11.486205101013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0451632626354694,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0475590899586677,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0351269803941249,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.0475590899586677,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.7546471953392029,0.050000000745058,0.225599855184555,290.96783447265625,291.1499938964844,284.25,283.6795654296875,290.97174072265625,297.1535949707031,290.96783447265625,1.0,0.1000000014901161,1.0,1.0,0.6651818752288818,1.0,-0.4812242388725281,0.2307135313749313,0.2505107223987579,0.0943176746368408,0.0,0.0,0.0,31.287199020385746,25.0,0.1046453565359115,-0.0,11.486205101013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0451635271310806,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0475593693554401,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0351271852850914,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0475593693554401,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.2256011664867401,290.96893310546875,291.1499938964844,284.25,283.67138671875,290.9822692871094,297.1545104980469,290.9695129394531,1.0,0.1000000014901161,1.0,1.0,0.6680558323860168,1.0,-0.4812270104885101,0.2303379476070404,0.2508890628814697,0.0932365357875824,0.0,0.0,0.0,31.28717613220215,25.0,3.3135666847229004,-0.0,11.48626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0451635271310806,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0475593693554401,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0351271852850914,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.0475593693554401,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.7543896436691284,0.050000000745058,0.2256011664867401,290.96893310546875,291.1499938964844,284.25,283.67138671875,290.9822692871094,297.1545104980469,290.9695129394531,1.0,0.1000000014901161,1.0,1.0,0.6680558323860168,1.0,-0.4812270104885101,0.2303379476070404,0.2508890628814697,0.0932365357875824,0.0,0.0,0.0,31.28717613220215,25.0,3.3135666847229004,-0.0,11.48626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0451637469232082,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0475596003234386,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0351273566484451,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0475596003234386,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.2256022542715072,290.9720458984375,291.1499938964844,284.25,283.6637878417969,290.9932556152344,297.155517578125,290.9731140136719,1.0,0.1000000014901161,1.0,1.0,0.6708976626396179,1.0,-0.4812293350696563,0.2299477159976959,0.2512816190719604,0.0922612473368644,0.0,0.0,0.0,31.28717041015625,25.0,5.9885759353637695,-0.0,11.486319541931152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0451637469232082,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0475596003234386,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0351273566484451,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.0475596003234386,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7541757225990295,0.050000000745058,0.2256022542715072,290.9720458984375,291.1499938964844,284.25,283.6637878417969,290.9932556152344,297.155517578125,290.9731140136719,1.0,0.1000000014901161,1.0,1.0,0.6708976626396179,1.0,-0.4812293350696563,0.2299477159976959,0.2512816190719604,0.0922612473368644,0.0,0.0,0.0,31.28717041015625,25.0,5.9885759353637695,-0.0,11.486319541931152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0451639220118522,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0475597828626632,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0351274944841861,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0475597828626632,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.2256031334400177,290.9769287109375,291.1499938964844,284.25,283.6567687988281,291.0047912597656,297.1565856933594,290.9783935546875,1.0,0.1000000014901161,1.0,1.0,0.6737395524978638,1.0,-0.4812311828136444,0.2295361012220382,0.2516950666904449,0.0913852006196975,0.0,0.0,0.0,31.28718376159668,25.0,8.243030548095703,-0.0,11.486360549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0451639220118522,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0475597828626632,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0351274944841861,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.0475597828626632,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.7540050745010376,0.050000000745058,0.2256031334400177,290.9769287109375,291.1499938964844,284.25,283.6567687988281,291.0047912597656,297.1565856933594,290.9783935546875,1.0,0.1000000014901161,1.0,1.0,0.6737395524978638,1.0,-0.4812311828136444,0.2295361012220382,0.2516950666904449,0.0913852006196975,0.0,0.0,0.0,31.28718376159668,25.0,8.243030548095703,-0.0,11.486360549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.7539359331130981,0.050000000745058,0.0451639927923679,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.7539359331130981,0.050000000745058,0.0475598573684692,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.7539359331130981,0.050000000745058,0.0351275503635406,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.7539359331130981,0.050000000745058,0.0475598573684692,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.7539359331130981,0.050000000745058,0.2256034910678863,290.9799499511719,291.1499938964844,284.25,283.6535339355469,291.01080322265625,297.1571350097656,290.9815979003906,1.0,0.1000000014901161,1.0,1.0,0.6751604676246643,1.0,-0.4812319278717041,0.2293219715356826,0.2519099414348602,0.0909843295812606,0.0,0.0,0.0,31.287199020385746,25.0,9.246814727783203,-0.0,11.486377716064451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.753878116607666,0.050000000745058,0.0451640523970127,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.753878116607666,0.050000000745058,0.0475599206984043,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.753878116607666,0.050000000745058,0.0351275950670242,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.753878116607666,0.050000000745058,0.0475599206984043,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.753878116607666,0.050000000745058,0.2256037890911102,290.9833068847656,291.1499938964844,284.25,283.65045166015625,291.0161437988281,297.15771484375,290.985107421875,1.0,0.1000000014901161,1.0,1.0,0.6763473153114319,1.0,-0.4812325537204742,0.2291429489850998,0.2520895898342132,0.0906489267945289,0.0,0.0,0.0,31.28721046447754,25.0,10.056441307067873,-0.0,11.4863920211792,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0451641380786895,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0475600101053714,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0351276621222496,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0475600101053714,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.2256042212247848,290.9906921386719,291.1499938964844,284.25,283.6448669433594,291.0267028808594,297.158935546875,290.9927062988281,1.0,0.1000000014901161,1.0,1.0,0.678721010684967,1.0,-0.4812334477901459,0.2287698835134506,0.2524635791778564,0.0900563225150108,0.0,0.0,0.0,31.287250518798828,25.0,11.193199157714844,-0.0,11.486412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0451641380786895,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0475600101053714,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0351276621222496,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.0475600101053714,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.7537954449653625,0.050000000745058,0.2256042212247848,290.9906921386719,291.1499938964844,284.25,283.6448669433594,291.0267028808594,297.158935546875,290.9927062988281,1.0,0.1000000014901161,1.0,1.0,0.678721010684967,1.0,-0.4812334477901459,0.2287698835134506,0.2524635791778564,0.0900563225150108,0.0,0.0,0.0,31.287250518798828,25.0,11.193199157714844,-0.0,11.486412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0451641753315925,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0475600510835647,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0351276919245719,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0475600510835647,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.2256044149398803,290.99884033203125,291.1499938964844,284.25,283.6400451660156,291.0380554199219,297.1601867675781,291.0010681152344,1.0,0.1000000014901161,1.0,1.0,0.6810947060585022,1.0,-0.4812338650226593,0.2283678948879242,0.2528659701347351,0.0895626917481422,0.0,0.0,0.0,31.28731155395508,25.0,12.222892761230469,-0.0,11.486421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0451641753315925,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0475600510835647,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0351276919245719,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.0475600510835647,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7537577152252197,0.050000000745058,0.2256044149398803,290.99884033203125,291.1499938964844,284.25,283.6400451660156,291.0380554199219,297.1601867675781,291.0010681152344,1.0,0.1000000014901161,1.0,1.0,0.6810947060585022,1.0,-0.4812338650226593,0.2283678948879242,0.2528659701347351,0.0895626917481422,0.0,0.0,0.0,31.28731155395508,25.0,12.222892761230469,-0.0,11.486421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0451641865074634,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0475600622594356,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0351276993751525,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0475600622594356,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.2256044596433639,291.0077514648437,291.1499938964844,284.2541809082031,283.64019775390625,291.0502014160156,297.16424560546875,291.0101318359375,1.0,0.1000000014901161,1.0,1.0,0.6827548146247864,1.0,-0.4812339544296264,0.2280732542276382,0.253160685300827,0.0892531722784042,0.0,0.0,0.0,31.28736114501953,25.0,13.168275833129885,-0.0,11.48642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
