time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0451641865074634,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0475600622594356,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0351276993751525,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.0475600622594356,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7537486553192139,0.050000000745058,0.2256044596433639,291.0077514648437,291.1499938964844,284.2541809082031,283.64019775390625,291.0502014160156,297.16424560546875,291.0101318359375,1.0,0.1000000014901161,1.0,1.0,0.6827548146247864,1.0,-0.4812339544296264,0.2280732542276382,0.253160685300827,0.0892531722784042,0.0,0.0,0.0,31.28736114501953,25.0,13.168275833129885,-0.0,11.48642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0451641865074634,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0475600659847259,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0351277031004428,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0475600659847259,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.2256044745445251,291.01776123046875,291.1499938964844,284.2664489746094,283.6490478515625,291.06903076171875,297.1747436523437,291.0205993652344,1.0,0.1000000014901161,1.0,1.0,0.6844149231910706,1.0,-0.4812339842319488,0.2277813553810119,0.2534526288509369,0.0889647975564003,0.0,0.0,0.0,31.28741455078125,25.0,15.440943717956545,-0.0,11.486424446105955,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0451641865074634,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0475600659847259,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0351277031004428,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.0475600659847259,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7537460923194885,0.050000000745058,0.2256044745445251,291.01776123046875,291.1499938964844,284.2664489746094,283.6490478515625,291.06903076171875,297.1747436523437,291.0205993652344,1.0,0.1000000014901161,1.0,1.0,0.6844149231910706,1.0,-0.4812339842319488,0.2277813553810119,0.2534526288509369,0.0889647975564003,0.0,0.0,0.0,31.28741455078125,25.0,15.440943717956545,-0.0,11.486424446105955,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.7537471652030945,0.050000000745058,0.0451641865074634,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.7537471652030945,0.050000000745058,0.0475600622594356,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.7537471652030945,0.050000000745058,0.0351276993751525,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.7537471652030945,0.050000000745058,0.0475600622594356,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.7537471652030945,0.050000000745058,0.2256044596433639,291.0235900878906,291.1499938964844,284.27545166015625,283.65655517578125,291.08087158203125,297.1820068359375,291.0267944335937,1.0,0.1000000014901161,1.0,1.0,0.6852449774742126,1.0,-0.4812339842319488,0.2276349514722824,0.2535990178585052,0.0888268053531646,0.0,0.0,0.0,31.287443161010746,25.0,17.148441314697266,-0.0,11.48642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7537505030632019,0.050000000745058,0.0451641827821731,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7537505030632019,0.050000000745058,0.0475600585341453,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7537505030632019,0.050000000745058,0.0351276993751525,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7537505030632019,0.050000000745058,0.0475600585341453,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7537505030632019,0.050000000745058,0.2256044447422027,291.03009033203125,291.1499938964844,284.2862854003906,283.66607666015625,291.0928039550781,297.1903381347656,291.0336608886719,1.0,0.1000000014901161,1.0,1.0,0.6856490969657898,1.0,-0.4812339246273041,0.2275569438934326,0.2536770105361938,0.0887610837817192,0.0,0.0,0.0,31.287458419799805,25.0,18.941621780395508,-0.0,11.48642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0451641716063022,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0475600473582744,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0351276881992816,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0475600473582744,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.2256044000387191,291.0450134277344,291.1499938964844,284.313232421875,283.6907958984375,291.1195068359375,297.2098999023437,291.0491943359375,1.0,0.1000000014901161,1.0,1.0,0.6864572763442993,1.0,-0.4812338054180145,0.2274074852466583,0.2538263201713562,0.0886479020118713,0.0,0.0,0.0,31.28749084472656,25.0,22.56914329528809,-0.0,11.486420631408691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0451641716063022,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0475600473582744,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0351276881992816,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.0475600473582744,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7537614107131958,0.050000000745058,0.2256044000387191,291.0450134277344,291.1499938964844,284.313232421875,283.6907958984375,291.1195068359375,297.2098999023437,291.0491943359375,1.0,0.1000000014901161,1.0,1.0,0.6864572763442993,1.0,-0.4812338054180145,0.2274074852466583,0.2538263201713562,0.0886479020118713,0.0,0.0,0.0,31.28749084472656,25.0,22.56914329528809,-0.0,11.486420631408691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.045164156705141,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.0475600324571132,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.0351276770234108,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.0475600324571132,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.225604310631752,291.0626525878906,291.1499938964844,284.3468322753906,283.72265625,291.151123046875,297.2326354980469,291.067626953125,1.0,0.1000000014901161,1.0,1.0,0.6872654557228088,1.0,-0.4812336564064026,0.2272548228502273,0.253978818655014,0.0885456502437591,0.0,0.0,0.0,31.28752326965332,25.0,26.84379768371582,-0.0,11.486416816711426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.045164156705141,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.0475600324571132,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.0351276770234108,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.0475600324571132,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7537773251533508,0.050000000745058,0.225604310631752,291.0626525878906,291.1499938964844,284.3468322753906,283.72265625,291.151123046875,297.2326354980469,291.067626953125,1.0,0.1000000014901161,1.0,1.0,0.6872654557228088,1.0,-0.4812336564064026,0.2272548228502273,0.253978818655014,0.0885456502437591,0.0,0.0,0.0,31.28752326965332,25.0,26.84379768371582,-0.0,11.486416816711426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0451641343533992,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0475600063800811,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0351276583969593,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0475600063800811,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.2256041914224624,291.08331298828125,291.1499938964844,284.3865966796875,283.7611083984375,291.1823425292969,297.2579650878906,291.08892822265625,1.0,0.1000000014901161,1.0,1.0,0.6868449449539185,1.0,-0.4812333881855011,0.2273013740777969,0.2539320290088653,0.0886539295315742,0.0,0.0,0.0,31.28752326965332,25.0,30.59855842590332,-0.0,11.486411094665527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0451641343533992,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0475600063800811,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0351276583969593,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.0475600063800811,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7537997961044312,0.050000000745058,0.2256041914224624,291.08331298828125,291.1499938964844,284.3865966796875,283.7611083984375,291.1823425292969,297.2579650878906,291.08892822265625,1.0,0.1000000014901161,1.0,1.0,0.6868449449539185,1.0,-0.4812333881855011,0.2273013740777969,0.2539320290088653,0.0886539295315742,0.0,0.0,0.0,31.28752326965332,25.0,30.59855842590332,-0.0,11.486411094665527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.0451641045510768,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.047559980303049,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.0351276397705078,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.047559980303049,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.2256040573120117,291.1062927246094,291.1499938964844,284.4320373535156,283.8056945800781,291.2166748046875,297.2855529785156,291.1125183105469,1.0,0.1000000014901161,1.0,1.0,0.6864243745803833,1.0,-0.4812331199645996,0.227351889014244,0.2538812458515167,0.0887763574719429,0.0,0.0,0.0,31.28752326965332,25.0,34.1350212097168,-0.0,11.486404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.0451641045510768,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.047559980303049,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.0351276397705078,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.047559980303049,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.7538259029388428,0.050000000745058,0.2256040573120117,291.1062927246094,291.1499938964844,284.4320373535156,283.8056945800781,291.2166748046875,297.2855529785156,291.1125183105469,1.0,0.1000000014901161,1.0,1.0,0.6864243745803833,1.0,-0.4812331199645996,0.227351889014244,0.2538812458515167,0.0887763574719429,0.0,0.0,0.0,31.28752326965332,25.0,34.1350212097168,-0.0,11.486404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7538400888442993,0.050000000745058,0.0451640896499156,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7538400888442993,0.050000000745058,0.0475599616765975,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7538400888442993,0.050000000745058,0.0351276248693466,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7538400888442993,0.050000000745058,0.0475599616765975,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7538400888442993,0.050000000745058,0.2256039828062057,291.1187438964844,291.1499938964844,284.45672607421875,283.8301086425781,291.2351989746094,297.3000793457031,291.1253356933594,1.0,0.1000000014901161,1.0,1.0,0.6862140893936157,1.0,-0.4812329709529876,0.2273762971162796,0.2538566589355469,0.0888399183750152,0.0,0.0,0.0,31.28752517700196,25.0,36.02867126464844,-0.0,11.486401557922363,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.7538565397262573,0.050000000745058,0.0451640747487545,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.7538565397262573,0.050000000745058,0.0475599467754364,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.7538565397262573,0.050000000745058,0.0351276136934757,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.7538565397262573,0.050000000745058,0.0475599467754364,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.7538565397262573,0.050000000745058,0.2256039083003997,291.13189697265625,291.1499938964844,284.482666015625,283.8558349609375,291.2518615722656,297.3150939941406,291.1387939453125,1.0,0.1000000014901161,1.0,1.0,0.6851473450660706,1.0,-0.4812327921390533,0.2275385111570358,0.2536942660808563,0.0890424400568008,0.0,0.0,0.0,31.287500381469727,25.0,37.58642578125,-0.0,11.48639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0451640374958515,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0475599095225334,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0351275838911533,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0475599095225334,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.2256037294864654,291.15936279296875,291.1499938964844,284.5380249023437,283.9110107421875,291.2850646972656,297.3465270996094,291.1665344238281,1.0,0.1000000014901161,1.0,1.0,0.6830138564109802,1.0,-0.4812324047088623,0.2278854250907898,0.2533469796180725,0.0894742012023925,0.0,0.0,0.0,31.28744888305664,25.0,39.58917236328125,-0.0,11.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0451640374958515,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0475599095225334,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0351275838911533,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.0475599095225334,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.753891110420227,0.050000000745058,0.2256037294864654,291.15936279296875,291.1499938964844,284.5380249023437,283.9110107421875,291.2850646972656,297.3465270996094,291.1665344238281,1.0,0.1000000014901161,1.0,1.0,0.6830138564109802,1.0,-0.4812324047088623,0.2278854250907898,0.2533469796180725,0.0894742012023925,0.0,0.0,0.0,31.28744888305664,25.0,39.58917236328125,-0.0,11.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0451640002429485,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0475598685443401,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0351275578141212,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0475598685443401,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.2256035357713699,291.18817138671875,291.1499938964844,284.59765625,283.9707336425781,291.3211669921875,297.3797302246094,291.19580078125,1.0,0.1000000014901161,1.0,1.0,0.6808803081512451,1.0,-0.4812320172786712,0.2282379418611526,0.2529940605163574,0.0899156704545021,0.0,0.0,0.0,31.287397384643555,25.0,41.80207443237305,-0.0,11.486379623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0451640002429485,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0475598685443401,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0351275578141212,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.0475598685443401,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.7539272904396057,0.050000000745058,0.2256035357713699,291.18817138671875,291.1499938964844,284.59765625,283.9707336425781,291.3211669921875,297.3797302246094,291.19580078125,1.0,0.1000000014901161,1.0,1.0,0.6808803081512451,1.0,-0.4812320172786712,0.2282379418611526,0.2529940605163574,0.0899156704545021,0.0,0.0,0.0,31.287397384643555,25.0,41.80207443237305,-0.0,11.486379623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.7539580464363098,0.050000000745058,0.0451639704406261,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.7539580464363098,0.050000000745058,0.0475598350167274,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.7539580464363098,0.050000000745058,0.0351275317370891,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.7539580464363098,0.050000000745058,0.0475598350167274,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.7539580464363098,0.050000000745058,0.225603386759758,291.2108154296875,291.1499938964844,284.6448059082031,284.0180969238281,291.3439636230469,297.4057922363281,291.2185974121094,1.0,0.1000000014901161,1.0,1.0,0.6777344942092896,1.0,-0.481231689453125,0.2287770509719848,0.2524546384811401,0.0905216485261917,0.0,0.0,0.0,31.28730773925781,25.0,42.58048629760742,-0.0,11.486371994018556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.7539685368537903,0.050000000745058,0.0451639592647552,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.7539685368537903,0.050000000745058,0.0475598238408565,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.7539685368537903,0.050000000745058,0.0351275242865085,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.7539685368537903,0.050000000745058,0.0475598238408565,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.7539685368537903,0.050000000745058,0.2256033271551132,291.21844482421875,291.1499938964844,284.6610717773437,284.0344543457031,291.3513488769531,297.4147644042969,291.2261657714844,1.0,0.1000000014901161,1.0,1.0,0.6766794919967651,1.0,-0.4812315702438354,0.2289652079343795,0.2522663474082947,0.0907323360443115,0.0,0.0,0.0,31.287277221679688,25.0,42.56486511230469,-0.0,11.486370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.232177734375,0.7539896368980408,0.050000000745058,0.0451639369130134,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.232177734375,0.7539896368980408,0.050000000745058,0.0475598014891147,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.232177734375,0.7539896368980408,0.050000000745058,0.035127505660057,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.232177734375,0.7539896368980408,0.050000000745058,0.0475598014891147,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.232177734375,0.7539896368980408,0.050000000745058,0.2256032228469848,291.2336730957031,291.1499938964844,284.6943664550781,284.0679931640625,291.3666381835937,297.4331970214844,291.24139404296875,1.0,0.1000000014901161,1.0,1.0,0.6745579838752747,1.0,-0.4812313318252563,0.2293488085269928,0.2518825232982635,0.091161273419857,0.0,0.0,0.0,31.287214279174805,25.0,42.55133056640625,-0.0,11.486364364624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.7540103197097778,0.050000000745058,0.0451639145612716,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.7540103197097778,0.050000000745058,0.0475597791373729,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.7540103197097778,0.050000000745058,0.0351274907588958,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.7540103197097778,0.050000000745058,0.0475597791373729,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.7540103197097778,0.050000000745058,0.2256031185388565,291.24859619140625,291.1499938964844,284.727783203125,284.1016540527344,291.382080078125,297.4517822265625,291.25634765625,1.0,0.1000000014901161,1.0,1.0,0.6724786758422852,1.0,-0.4812311232089996,0.2297317385673523,0.2514993846416473,0.091588482260704,0.0,0.0,0.0,31.28714942932129,25.0,42.6412239074707,-0.0,11.48635959625244,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.754031240940094,0.050000000745058,0.0451638959348201,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.754031240940094,0.050000000745058,0.0475597567856311,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.754031240940094,0.050000000745058,0.0351274721324443,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.754031240940094,0.050000000745058,0.0475597567856311,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.754031240940094,0.050000000745058,0.2256029993295669,291.2637939453125,291.1499938964844,284.76220703125,284.1363830566406,291.3981628417969,297.4710693359375,291.2716064453125,1.0,0.1000000014901161,1.0,1.0,0.6703782081604004,1.0,-0.4812308847904205,0.2301257103681564,0.2511051893234253,0.0920268222689628,0.0,0.0,0.0,31.287084579467773,25.0,42.847469329833984,-0.0,11.48635482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.7540544271469116,0.050000000745058,0.045163869857788,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.7540544271469116,0.050000000745058,0.047559730708599,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.7540544271469116,0.050000000745058,0.0351274535059928,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.7540544271469116,0.050000000745058,0.047559730708599,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.7540544271469116,0.050000000745058,0.2256028801202774,291.2790832519531,291.1499938964844,284.7973022460937,284.1718139648437,291.4106750488281,297.490966796875,291.2868957519531,1.0,0.1000000014901161,1.0,1.0,0.6671813130378723,1.0,-0.4812306463718414,0.2307322770357132,0.250498354434967,0.0926762744784355,0.0,0.0,0.0,31.2869815826416,25.0,42.57590866088867,-0.0,11.48634910583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0451638214290142,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0475596822798252,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0351274162530899,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0475596822798252,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.2256026417016983,291.3087158203125,291.1499938964844,284.8691711425781,284.244384765625,291.4329833984375,297.5329895019531,291.3160400390625,1.0,0.1000000014901161,1.0,1.0,0.6607875227928162,1.0,-0.4812301397323608,0.2320251166820526,0.249205008149147,0.0940522849559784,0.0,0.0,0.0,31.28675842285156,25.0,40.46208190917969,-0.0,11.486337661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0451638214290142,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0475596822798252,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0351274162530899,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.0475596822798252,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.7541009187698364,0.050000000745058,0.2256026417016983,291.3087158203125,291.1499938964844,284.8691711425781,284.244384765625,291.4329833984375,297.5329895019531,291.3160400390625,1.0,0.1000000014901161,1.0,1.0,0.6607875227928162,1.0,-0.4812301397323608,0.2320251166820526,0.249205008149147,0.0940522849559784,0.0,0.0,0.0,31.28675842285156,25.0,40.46208190917969,-0.0,11.486337661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.0451637767255306,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.047559630125761,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.0351273827254772,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.047559630125761,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.2256024181842804,291.3368225097656,291.1499938964844,284.94293212890625,284.3188781738281,291.4565734863281,297.5788879394531,291.3439025878906,1.0,0.1000000014901161,1.0,1.0,0.65439373254776,1.0,-0.4812296330928802,0.2333906590938568,0.2478389739990234,0.0954966396093368,0.0,0.0,0.0,31.28652000427246,25.0,38.77976608276367,-0.0,11.486326217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.0451637767255306,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.047559630125761,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.0351273827254772,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.047559630125761,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.7541468143463135,0.050000000745058,0.2256024181842804,291.3368225097656,291.1499938964844,284.94293212890625,284.3188781738281,291.4565734863281,297.5788879394531,291.3439025878906,1.0,0.1000000014901161,1.0,1.0,0.65439373254776,1.0,-0.4812296330928802,0.2333906590938568,0.2478389739990234,0.0954966396093368,0.0,0.0,0.0,31.28652000427246,25.0,38.77976608276367,-0.0,11.486326217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0451637245714664,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0475595779716968,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0351273417472839,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0475595779716968,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.2256021499633789,291.3636779785156,291.1499938964844,285.0180969238281,284.3947448730469,291.469482421875,297.6273193359375,291.3700866699219,1.0,0.1000000014901161,1.0,1.0,0.6459506750106812,1.0,-0.4812290966510772,0.2353026866912841,0.2459264099597931,0.0974798873066902,0.0,0.0,0.0,31.286182403564453,25.0,35.34764862060547,-0.0,11.486313819885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0451637245714664,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0475595779716968,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0351273417472839,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.0475595779716968,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.7541972398757935,0.050000000745058,0.2256021499633789,291.3636779785156,291.1499938964844,285.0180969238281,284.3947448730469,291.469482421875,297.6273193359375,291.3700866699219,1.0,0.1000000014901161,1.0,1.0,0.6459506750106812,1.0,-0.4812290966510772,0.2353026866912841,0.2459264099597931,0.0974798873066902,0.0,0.0,0.0,31.286182403564453,25.0,35.34764862060547,-0.0,11.486313819885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.75423264503479,0.050000000745058,0.0451636873185634,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.75423264503479,0.050000000745058,0.0475595369935035,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.75423264503479,0.050000000745058,0.0351273119449615,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.75423264503479,0.050000000745058,0.0475595369935035,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.75423264503479,0.050000000745058,0.2256019711494445,291.38055419921875,291.1499938964844,285.0716247558594,284.44873046875,291.47576904296875,297.6618347167969,291.3863220214844,1.0,0.1000000014901161,1.0,1.0,0.6400015354156494,1.0,-0.4812287092208862,0.2367438673973083,0.2444848418235778,0.0989673361182212,0.0,0.0,0.0,31.28592872619629,25.0,32.02434158325195,-0.0,11.486305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.7511389851570129,0.050000000745058,0.0451668500900268,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.7511389851570129,0.050000000745058,0.0475628674030303,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.7511389851570129,0.050000000745058,0.0351297706365585,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.7511389851570129,0.050000000745058,0.0475628674030303,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.896931529045105,0.146901473402977,0.3859492540359497,291.3871459960937,291.1499938964844,285.0941467285156,284.471435546875,291.4856262207031,297.6760559082031,291.3943176269531,1.0,0.1000000014901161,1.0,1.0,0.6375076770782471,1.0,-0.4447554647922516,0.2157412320375442,0.2290142178535461,0.1008331775665283,0.0,0.0,0.0,31.241230010986328,43.0,31.00407791137696,-0.0,14.736054420471191,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.7766606211662292,0.050000000745058,0.0451436378061771,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.7766606211662292,0.050000000745058,0.0475384220480918,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.7766606211662292,0.050000000745058,0.0351117178797721,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.7766606211662292,0.050000000745058,0.0475384220480918,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.7935707569122314,0.1525737196207046,0.2401614338159561,291.3983764648437,291.1499938964844,285.13238525390625,284.50994873046875,291.48114013671875,297.698486328125,291.403564453125,1.0,0.1010030508041381,1.0,1.0,0.6332861185073853,1.0,-0.49860280752182,0.2470035552978515,0.2515992522239685,0.1047220602631568,0.0,0.0,0.0,30.878219604492188,43.0,28.957763671875,-0.0,12.037446975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.7676094174385071,0.050000000745058,0.0451510548591613,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.7676094174385071,0.050000000745058,0.0475462339818477,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.7676094174385071,0.050000000745058,0.0351174883544445,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.7676094174385071,0.050000000745058,0.0475462339818477,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076232910156,0.8028682470321655,0.1582537591457367,0.2572891414165497,291.40838623046875,291.04998779296875,285.170654296875,284.5484924316406,291.4799499511719,297.7211608886719,291.4130859375,1.0,0.1049358248710632,1.0,1.0,0.6283286213874817,1.0,-0.519187331199646,0.2585360407829284,0.2606513202190399,0.1109341606497764,0.0,0.0,0.0,31.228126525878903,61.0,26.187543869018555,-0.0,13.461129188537598,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0451786443591117,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0475752912461757,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0351389460265636,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0475752912461757,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252014160156,0.8311399817466736,0.1691757589578628,0.3205939531326294,291.42559814453125,290.95001220703125,285.24713134765625,284.62530517578125,291.4710388183594,297.7591247558594,291.42889404296875,1.0,0.118850402534008,1.0,1.0,0.6184136867523193,1.0,-0.5952750444412231,0.2995271384716034,0.2957479059696197,0.132640540599823,0.0,0.0,0.0,32.54938888549805,79.0,19.41948699951172,-0.0,19.63735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
