time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0451786443591117,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0475752912461757,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0351389460265636,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.740421712398529,0.050000000745058,0.0475752912461757,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252014160156,0.8311399817466736,0.1691757589578628,0.3205939531326294,291.42559814453125,290.95001220703125,285.24713134765625,284.62530517578125,291.4710388183594,297.7591247558594,291.42889404296875,1.0,0.118850402534008,1.0,1.0,0.6184136867523193,1.0,-0.5952750444412231,0.2995271384716034,0.2957479059696197,0.132640540599823,0.0,0.0,0.0,32.54938888549805,79.0,19.41948699951172,-0.0,19.63735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0452235639095306,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0476225912570953,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0351738817989826,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0476225912570953,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366455078125,0.867379903793335,0.1789139658212661,0.4217663705348968,291.4367370605469,290.8500061035156,285.3231201171875,284.701416015625,291.4568176269531,297.7811279296875,291.4384155273437,1.0,0.1404637992382049,1.0,1.0,0.6084986925125122,1.0,-0.7168723940849304,0.3642753064632416,0.3525970876216888,0.1685663908720016,0.0,0.0,0.0,34.777008056640625,97.0,10.77646827697754,-0.0,32.857479095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0452235639095306,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0476225912570953,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0351738817989826,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.7081229090690613,0.050000000745058,0.0476225912570953,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366455078125,0.867379903793335,0.1789139658212661,0.4217663705348968,291.4367370605469,290.8500061035156,285.3231201171875,284.701416015625,291.4568176269531,297.7811279296875,291.4384155273437,1.0,0.1404637992382049,1.0,1.0,0.6084986925125122,1.0,-0.7168723940849304,0.3642753064632416,0.3525970876216888,0.1685663908720016,0.0,0.0,0.0,34.777008056640625,97.0,10.77646827697754,-0.0,32.857479095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.6807551383972168,0.050000000745058,0.0452692806720733,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.6807551383972168,0.050000000745058,0.0476707331836223,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.6807551383972168,0.050000000745058,0.0352094396948814,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.6807551383972168,0.050000000745058,0.0476707331836223,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.8975753784179688,0.1851025819778442,0.5216867923736572,291.4373474121094,290.8500061035156,285.3797912597656,284.7580261230469,291.41522216796875,297.7842102050781,291.4363098144531,1.0,0.1615580171346664,1.0,1.0,0.5966156721115112,1.0,-0.8370082974433899,0.4303201735019684,0.4066881537437439,0.2096840143203735,0.0,0.0,0.0,37.16432189941406,97.0,-5.407609939575195,-0.0,50.62971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6721301078796387,0.050000000745058,0.0452864654362201,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6721301078796387,0.050000000745058,0.0476888306438922,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6721301078796387,0.050000000745058,0.0352228060364723,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6721301078796387,0.050000000745058,0.0476888306438922,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.433837890625,0.9074515104293824,0.1868541240692138,0.5583091974258423,291.43377685546875,290.75,285.3981018066406,284.7762756347656,291.3993225097656,297.78240966796875,291.4317321777344,1.0,0.1692625135183334,1.0,1.0,0.59274822473526,1.0,-0.8810380101203918,0.454679936170578,0.4263580739498138,0.2256292551755905,0.0,0.0,0.0,38.092262268066406,115.0,-12.92611312866211,-0.0,58.4660758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4191589355469,0.8899622559547424,0.1464712917804718,0.1090867891907692,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6647472977638245,0.050000000745058,0.0477054603397846,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6647472977638245,0.050000000745058,0.0352350920438766,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6647472977638245,0.050000000745058,0.0477054603397846,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4186096191406,0.916642963886261,0.190504103899002,0.5921877026557922,291.4183959960937,290.75,285.4389343261719,284.81689453125,291.35968017578125,297.7746276855469,291.41461181640625,1.0,0.1882237792015075,1.0,1.0,0.5840425491333008,1.0,-0.9983035326004028,0.5197871327400208,0.4785164296627044,0.2684359550476074,0.0,0.0,0.0,39.861446380615234,115.0,-31.815683364868164,-0.0,81.7397689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.956844449043274,0.144552931189537,0.1298077255487442,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4004821777344,0.8825576305389404,0.1486662775278091,0.1096415445208549,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015197753906,0.8392787575721741,0.146185353398323,0.0695018991827964,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.6698504686355591,0.050000000745058,0.0476928018033504,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993835449219,0.9102200865745544,0.1936316192150116,0.5684902667999268,291.398681640625,290.25,285.4716186523437,284.84930419921875,291.3250732421875,297.7698059082031,291.3938903808594,1.0,0.2052830457687378,1.0,1.0,0.576997697353363,1.0,-1.1101583242416382,0.5824705958366394,0.5276877284049988,0.3096109330654144,0.0,0.0,0.0,40.96533203125,135.0,-48.0927848815918,-0.0,107.8452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.9440397024154664,0.1430672854185104,0.1294729262590408,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709411621094,0.9529989361763,0.1489806175231933,0.1398588567972183,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710327148437,0.9441635012626648,0.1457368582487106,0.1007361412048339,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770446777344,0.6975255608558655,0.1454105377197265,0.0553088709712028,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37127685546875,0.9201405644416808,0.1974421292543411,0.6052322387695312,291.3702697753906,290.25,285.5076904296875,284.885009765625,291.2850646972656,297.7688903808594,291.36492919921875,1.0,0.2262067943811416,1.0,1.0,0.5691224932670593,1.0,-1.2367483377456665,0.6548077464103699,0.5819406509399414,0.3574257791042328,0.0,0.0,0.0,43.2137451171875,135.0,-64.87470245361328,-0.0,145.73280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9310254454612732,0.1427886039018631,0.1287573128938675,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329467773437,0.946235179901123,0.1493415832519531,0.1414439082145691,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.9372710585594176,0.1452707052230835,0.1018877699971199,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.923774480819702,0.1468213349580764,0.132893294095993,297.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.9291027784347534,0.2008356302976608,0.6397639513015747,291.33154296875,289.75,285.5431823730469,284.9200439453125,291.2085876464844,297.7638854980469,291.3234558105469,1.0,0.2488995790481567,1.0,1.0,0.5571244955062866,1.0,-1.373745083808899,0.7380883693695068,0.6356567740440369,0.4136204123497009,0.0,0.0,0.0,45.81324768066406,153.0,-94.78075408935548,-0.0,195.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8855337500572205,0.1439569890499115,0.1294819265604019,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.9002059102058411,0.1512075066566467,0.1430390626192093,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.8900986313819885,0.1460603326559066,0.102231465280056,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.8924137353897095,0.1470794677734375,0.1394649595022201,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.9828877449035645,0.2043046653270721,0.8675814867019653,291.19464111328125,289.25,285.61236572265625,284.9879150390625,291.0240173339844,297.7230224609375,291.1832580566406,1.0,0.2974312901496887,1.0,1.0,0.5331286191940308,1.0,-1.6531890630722046,0.9157362580299376,0.7374528050422668,0.5338649153709412,0.0,0.0,0.0,53.51025772094727,156.0,-173.42520141601562,-0.0,337.8424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.8855337500572205,0.1439569890499115,0.1294819265604019,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.9002059102058411,0.1512075066566467,0.1430390626192093,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.8900986313819885,0.1460603326559066,0.102231465280056,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.8924137353897095,0.1470794677734375,0.1394649595022201,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.9828877449035645,0.2043046653270721,0.8675814867019653,291.19464111328125,289.25,285.61236572265625,284.9879150390625,291.0240173339844,297.7230224609375,291.1832580566406,1.0,0.2974312901496887,1.0,1.0,0.5331286191940308,1.0,-1.6531890630722046,0.9157362580299376,0.7374528050422668,0.5338649153709412,0.0,0.0,0.0,53.51025772094727,156.0,-173.42520141601562,-0.0,337.8424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7277588844299316,0.1448023021221161,0.1313643604516983,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.7398038506507874,0.1530972570180893,0.1458766311407089,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.7308790683746338,0.1468670219182968,0.1036004796624183,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.7324966192245483,0.1480107754468917,0.141276478767395,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8141236901283264,0.204066202044487,0.9226402044296264,291.0210266113281,288.75,285.6786499023437,285.0523986816406,290.8054504394531,297.6494140625,291.00732421875,1.0,0.3353918790817261,1.0,1.0,0.5091326832771301,1.0,-1.7340446710586548,0.9928652048110962,0.7411794066429138,0.5960099101066589,0.0,0.0,0.0,79.9869613647461,144.0,-231.54507446289065,-0.0,458.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7277588844299316,0.1448023021221161,0.1313643604516983,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.7398038506507874,0.1530972570180893,0.1458766311407089,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.7308790683746338,0.1468670219182968,0.1036004796624183,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.7324966192245483,0.1480107754468917,0.141276478767395,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8141236901283264,0.204066202044487,0.9226402044296264,291.0210266113281,288.75,285.6786499023437,285.0523986816406,290.8054504394531,297.6494140625,291.00732421875,1.0,0.3353918790817261,1.0,1.0,0.5091326832771301,1.0,-1.7340446710586548,0.9928652048110962,0.7411794066429138,0.5960099101066589,0.0,0.0,0.0,79.9869613647461,144.0,-231.54507446289065,-0.0,458.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.6903517842292786,0.1450452804565429,0.1321377605199813,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.704681396484375,0.154202714562416,0.1474403291940689,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86737060546875,0.6938984990119934,0.1472465842962265,0.1042631343007087,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.6959972977638245,0.1486273109912872,0.142367348074913,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8617248535156,0.771134614944458,0.2040818035602569,0.9249735474586488,290.8586120605469,288.75,285.7167358398437,285.0891418457031,290.4776306152344,297.6112365722656,290.8312683105469,1.0,0.3493659198284149,1.0,1.0,0.4757590293884277,1.0,-1.7417590618133545,1.0478689670562744,0.6938900947570801,0.6492966413497925,0.0,0.0,0.0,93.56746673583984,144.0,-354.5006408691406,-0.0,503.4502258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.6753514409065247,0.1450691670179367,0.1324776262044906,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985168457031,0.6903425455093384,0.1549069732427597,0.1483909636735916,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.6789972186088562,0.1474352180957794,0.1046160608530044,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69940185546875,0.6813328862190247,0.1490260809659958,0.1430174857378006,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.7551966905593872,0.2040296047925949,0.9261664152145386,290.68902587890625,288.25,285.7415466308594,285.1129455566406,290.22479248046875,297.58673095703125,290.6568298339844,1.0,0.356206327676773,1.0,1.0,0.4533767998218536,1.0,-1.745947003364563,1.0885753631591797,0.6573716402053833,0.6890562772750854,0.0,0.0,0.0,100.30541229248048,132.0,-459.2207946777344,-0.0,526.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4190368652344,0.661890983581543,0.1448718905448913,0.132667675614357,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4171447753906,0.6778870820999146,0.1558049321174621,0.1495659500360489,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185485839844,0.6657961010932922,0.1475524604320526,0.1049550995230674,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.418212890625,0.6685565114021301,0.1495248973369598,0.1437968909740448,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106750488281,0.7412673234939575,0.2037792056798935,0.9267567992210388,290.40625,288.25,285.77593994140625,285.1457214355469,289.84130859375,297.5521850585937,290.3689880371094,1.0,0.3630436062812805,1.0,1.0,0.4213891923427582,1.0,-1.7496410608291626,1.149275779724121,0.6003652811050415,0.7488770484924316,0.0,0.0,0.0,107.29061126708984,132.0,-590.1594848632812,-0.0,549.4722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18524169921875,0.6556771993637085,0.1445517688989639,0.1325888335704803,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830139160156,0.6725839972496033,0.156375303864479,0.150288313627243,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846618652344,0.6598653197288513,0.1475086510181427,0.1050721928477287,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1842346191406,0.6630287170410156,0.1498247683048248,0.1442512720823288,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.7349346280097961,0.2034410536289215,0.926234483718872,290.1712951660156,287.75,285.8006286621094,285.1690673828125,289.5437316894531,297.526611328125,290.1309509277344,1.0,0.3662352859973907,1.0,1.0,0.3976209163665771,1.0,-1.750475287437439,1.1954340934753418,0.5550411939620972,0.7947737574577332,0.0,0.0,0.0,110.758056640625,120.0,-672.771484375,-0.0,560.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.6510275602340698,0.1439968198537826,0.1322736293077469,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868713378906,0.6692171096801758,0.15693199634552,0.1509721279144287,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.6556306481361389,0.1473074257373809,0.1050628945231437,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88824462890625,0.6593700051307678,0.1500884294509887,0.1446457058191299,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8796691894531,0.7302802205085754,0.2028787434101104,0.9245979189872742,289.8744812011719,287.75,285.8285522460937,285.1952819824219,289.1868591308594,297.49676513671875,289.8312683105469,1.0,0.3682749271392822,1.0,1.0,0.3697429597377777,1.0,-1.7494182586669922,1.2496927976608276,0.4997254312038421,0.8491424322128296,0.0,0.0,0.0,113.25592803955078,120.0,-753.4462890625,-0.0,567.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57110595703125,0.648379921913147,0.1432582437992096,0.1317374557256698,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5679626464844,0.6680880784988403,0.1573684513568878,0.1514879912137985,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5702514648437,0.6534689664840698,0.1469370275735855,0.1048986837267875,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56951904296875,0.6579036116600037,0.15025195479393,0.1448938995599746,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5602722167969,0.7277718186378479,0.2021342366933822,0.9218981266021729,289.5545349121094,287.25,285.8553771972656,285.22021484375,288.7928771972656,297.46697998046875,289.5068054199219,1.0,0.3687673807144165,1.0,1.0,0.3387856483459472,1.0,-1.7462557554244995,1.3086293935775757,0.437626451253891,0.9086043238639832,0.0,0.0,0.0,114.33097839355467,108.0,-832.9942016601562,-0.0,568.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.6470241546630859,0.141275942325592,0.1300718337297439,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707580566406,0.6703832149505615,0.15780009329319,0.1520093083381652,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.6532362103462219,0.1457058191299438,0.1041230782866478,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.6594419479370117,0.150250494480133,0.1449640095233917,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8630676269531,0.7271001935005188,0.2000556141138076,0.9133170247077942,288.85693359375,287.3500061035156,285.90533447265625,285.26580810546875,288.02862548828125,297.4071655273437,288.8070983886719,1.0,0.366063505411148,1.0,1.0,0.2768710553646087,1.0,-1.7337369918823242,1.4174355268478394,0.3163014352321625,1.0197458267211914,0.0,0.0,0.0,113.22474670410156,96.0,-938.12109375,-0.0,556.9690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.6470241546630859,0.141275942325592,0.1300718337297439,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707580566406,0.6703832149505615,0.15780009329319,0.1520093083381652,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.6532362103462219,0.1457058191299438,0.1041230782866478,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.6594419479370117,0.150250494480133,0.1449640095233917,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8630676269531,0.7271001935005188,0.2000556141138076,0.9133170247077942,288.85693359375,287.3500061035156,285.90533447265625,285.26580810546875,288.02862548828125,297.4071655273437,288.8070983886719,1.0,0.366063505411148,1.0,1.0,0.2768710553646087,1.0,-1.7337369918823242,1.4174355268478394,0.3163014352321625,1.0197458267211914,0.0,0.0,0.0,113.22474670410156,96.0,-938.12109375,-0.0,556.9690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946716308594,0.6496564149856567,0.1389271765947342,0.1278786659240722,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.6770697832107544,0.1576300412416458,0.1518301665782928,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1933898925781,0.657207190990448,0.1441190689802169,0.1029459536075592,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.665449321269989,0.1498547345399856,0.1445270031690597,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1835632324219,0.730689287185669,0.1973925530910492,0.9012072682380676,288.17779541015625,287.45001220703125,285.95001220703125,285.3053894042969,287.3756103515625,297.3530578613281,288.13153076171875,1.0,0.3596314489841461,1.0,1.0,0.2149564325809478,1.0,-1.714414358139038,1.5030930042266846,0.2113214135169983,1.1091632843017578,0.0,0.0,0.0,108.96682739257812,84.0,-932.1279296875,-0.0,532.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946716308594,0.6496564149856567,0.1389271765947342,0.1278786659240722,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.6770697832107544,0.1576300412416458,0.1518301665782928,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1933898925781,0.657207190990448,0.1441190689802169,0.1029459536075592,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.665449321269989,0.1498547345399856,0.1445270031690597,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1835632324219,0.730689287185669,0.1973925530910492,0.9012072682380676,288.17779541015625,287.45001220703125,285.95001220703125,285.3053894042969,287.3756103515625,297.3530578613281,288.13153076171875,1.0,0.3596314489841461,1.0,1.0,0.2149564325809478,1.0,-1.714414358139038,1.5030930042266846,0.2113214135169983,1.1091632843017578,0.0,0.0,0.0,108.96682739257812,84.0,-932.1279296875,-0.0,532.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820983886719,0.6557723879814148,0.1362955868244171,0.1253495216369629,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6790466308594,0.6874344944953918,0.1568914949893951,0.1510361433029174,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68115234375,0.664965033531189,0.1422779560089111,0.1015346720814704,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.6751542687416077,0.148941084742546,0.1435653418302536,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749572753906,0.7379077076911926,0.1943212002515792,0.8867672085762024,287.6712646484375,287.54998779296875,285.9911804199219,285.3408508300781,287.09637451171875,297.3095703125,287.6422424316406,1.0,0.3504919409751892,1.0,1.0,0.1831064969301223,1.0,-1.690240502357483,1.526517629623413,0.1637228429317474,1.1375409364700315,0.0,0.0,0.0,102.5977020263672,72.0,-716.6826782226562,-0.0,498.3335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820983886719,0.6557723879814148,0.1362955868244171,0.1253495216369629,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6790466308594,0.6874344944953918,0.1568914949893951,0.1510361433029174,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68115234375,0.664965033531189,0.1422779560089111,0.1015346720814704,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.6751542687416077,0.148941084742546,0.1435653418302536,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749572753906,0.7379077076911926,0.1943212002515792,0.8867672085762024,287.6712646484375,287.54998779296875,285.9911804199219,285.3408508300781,287.09637451171875,297.3095703125,287.6422424316406,1.0,0.3504919409751892,1.0,1.0,0.1831064969301223,1.0,-1.690240502357483,1.526517629623413,0.1637228429317474,1.1375409364700315,0.0,0.0,0.0,102.5977020263672,72.0,-716.6826782226562,-0.0,498.3335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3267517089844,0.6666020750999451,0.1338628828525543,0.1228142529726028,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.7023628354072571,0.1559688150882721,0.1498806923627853,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258361816406,0.6775895357131958,0.1405538767576217,0.10006745159626,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249206542969,0.6894285678863525,0.1478407233953476,0.1422422677278518,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.7498418688774109,0.1913075894117355,0.8716514706611633,287.3176574707031,287.6499938964844,286.03106689453125,285.37457275390625,286.84185791015625,297.2733764648437,287.2925720214844,1.0,0.3393870592117309,1.0,1.0,0.1512565463781356,1.0,-1.664310097694397,1.5462809801101685,0.1180290877819061,1.162569522857666,0.0,0.0,0.0,94.64380645751952,60.0,-548.469970703125,-0.0,459.9787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3267517089844,0.6666020750999451,0.1338628828525543,0.1228142529726028,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.7023628354072571,0.1559688150882721,0.1498806923627853,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258361816406,0.6775895357131958,0.1405538767576217,0.10006745159626,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249206542969,0.6894285678863525,0.1478407233953476,0.1422422677278518,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.7498418688774109,0.1913075894117355,0.8716514706611633,287.3176574707031,287.6499938964844,286.03106689453125,285.37457275390625,286.84185791015625,297.2733764648437,287.2925720214844,1.0,0.3393870592117309,1.0,1.0,0.1512565463781356,1.0,-1.664310097694397,1.5462809801101685,0.1180290877819061,1.162569522857666,0.0,0.0,0.0,94.64380645751952,60.0,-548.469970703125,-0.0,459.9787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444702148437,0.6745294332504272,0.1327635943889618,0.1216392144560813,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410827636719,0.7120586037635803,0.1555196791887283,0.1492883861064911,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.143310546875,0.6864680051803589,0.1398054510354995,0.0993994325399398,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1421813964844,0.6989466547966003,0.1473031193017959,0.1415657848119735,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1373291015625,0.7583764791488647,0.1898854076862335,0.8643903732299805,287.13360595703125,287.6499938964844,286.050537109375,285.3908386230469,286.62750244140625,297.25830078125,287.1037292480469,1.0,0.3332963287830353,1.0,1.0,0.1353315711021423,1.0,-1.651855707168579,1.5691742897033691,0.0826814398169517,1.1879303455352783,0.0,0.0,0.0,90.17759704589844,60.0,-545.6156616210938,-0.0,440.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.684180498123169,0.1317050457000732,0.1205002218484878,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794921875,0.7225279211997986,0.155060663819313,0.1486816704273224,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.6970476508140564,0.1390878707170486,0.0987565517425537,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.7099933624267578,0.1467576175928115,0.1408764868974685,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.7687852382659912,0.1884833425283432,0.8572177290916443,286.97613525390625,287.75,286.0697326660156,285.4066772460937,286.7056579589844,297.24481201171875,286.9664306640625,1.0,0.3269019424915313,1.0,1.0,0.1426802426576614,1.0,-1.6395487785339355,1.5451196432113647,0.0944291204214096,1.1665118932724,0.0,0.0,0.0,85.52751922607422,48.0,-422.34478759765625,-0.0,420.0821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.7122271060943604,0.1303378939628601,0.1186625733971595,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594116210937,0.7507354021072388,0.1546545028686523,0.1477314680814743,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.7253612875938416,0.1382416933774948,0.0977315381169319,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.7377042174339294,0.1461604386568069,0.1397521644830703,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.7994077801704407,0.1863628327846527,0.8447595834732056,286.96014404296875,287.8500061035156,286.1072998046875,285.4372863769531,286.9294128417969,297.2267150878906,286.9633178710937,1.0,0.3134538531303406,1.0,1.0,0.1573775559663772,1.0,-1.6186587810516355,1.498133897781372,0.120524913072586,1.1239410638809204,0.0,0.0,0.0,75.46956634521484,36.0,-105.04176330566406,-0.0,380.6833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.7122271060943604,0.1303378939628601,0.1186625733971595,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594116210937,0.7507354021072388,0.1546545028686523,0.1477314680814743,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.7253612875938416,0.1382416933774948,0.0977315381169319,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.7377042174339294,0.1461604386568069,0.1397521644830703,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.7994077801704407,0.1863628327846527,0.8447595834732056,286.96014404296875,287.8500061035156,286.1072998046875,285.4372863769531,286.9294128417969,297.2267150878906,286.9633178710937,1.0,0.3134538531303406,1.0,1.0,0.1573775559663772,1.0,-1.6186587810516355,1.498133897781372,0.120524913072586,1.1239410638809204,0.0,0.0,0.0,75.46956634521484,36.0,-105.04176330566406,-0.0,380.6833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.7571417093276978,0.1300127059221267,0.1177488416433334,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.8030007481575012,0.1550822854042053,0.1475181728601455,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.7724882960319519,0.1382500976324081,0.0972817465662956,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.7874435782432556,0.1463727355003357,0.1393401324748993,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.850098192691803,0.1852855533361435,0.8367932438850403,287.0215148925781,287.95001220703125,286.14385986328125,285.46649169921875,287.0843811035156,297.2197570800781,287.0269470214844,1.0,0.2995688021183014,1.0,1.0,0.172074869275093,1.0,-1.6067018508911133,1.4697264432907104,0.136975422501564,1.0980446338653564,0.0,0.0,0.0,64.40042877197266,25.0,39.6477165222168,-0.0,344.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.7571417093276978,0.1300127059221267,0.1177488416433334,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.8030007481575012,0.1550822854042053,0.1475181728601455,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.7724882960319519,0.1382500976324081,0.0972817465662956,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.7874435782432556,0.1463727355003357,0.1393401324748993,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.850098192691803,0.1852855533361435,0.8367932438850403,287.0215148925781,287.95001220703125,286.14385986328125,285.46649169921875,287.0843811035156,297.2197570800781,287.0269470214844,1.0,0.2995688021183014,1.0,1.0,0.172074869275093,1.0,-1.6067018508911133,1.4697264432907104,0.136975422501564,1.0980446338653564,0.0,0.0,0.0,64.40042877197266,25.0,39.6477165222168,-0.0,344.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.8527705669403076,0.1304644793272018,0.1175567060708999,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1457824707031,0.9057387113571168,0.1561858206987381,0.1479550898075103,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14459228515625,0.8704659938812256,0.1389062255620956,0.0972981378436088,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14520263671875,0.8877050876617432,0.1472464650869369,0.1395633667707443,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.965408444404602,0.185022234916687,0.8325936794281006,287.1490783691406,288.04998779296875,286.1795654296875,285.49444580078125,287.34814453125,297.218505859375,287.1632385253906,1.0,0.2858934998512268,1.0,1.0,0.2031775414943695,1.0,-1.6022374629974363,1.431326985359192,0.1709104925394058,1.060673713684082,0.0,0.0,0.0,53.01836395263672,25.0,170.5085906982422,-0.0,310.6714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.8527705669403076,0.1304644793272018,0.1175567060708999,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1457824707031,0.9057387113571168,0.1561858206987381,0.1479550898075103,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14459228515625,0.8704659938812256,0.1389062255620956,0.0972981378436088,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14520263671875,0.8877050876617432,0.1472464650869369,0.1395633667707443,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.965408444404602,0.185022234916687,0.8325936794281006,287.1490783691406,288.04998779296875,286.1795654296875,285.49444580078125,287.34814453125,297.218505859375,287.1632385253906,1.0,0.2858934998512268,1.0,1.0,0.2031775414943695,1.0,-1.6022374629974363,1.431326985359192,0.1709104925394058,1.060673713684082,0.0,0.0,0.0,53.01836395263672,25.0,170.5085906982422,-0.0,310.6714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486633300781,0.8835398554801941,0.1315394043922424,0.1183259710669517,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509521484375,0.9442397952079772,0.1578919291496276,0.1493496149778366,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495178222656,0.902773916721344,0.1401167213916778,0.09799375385046,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502502441406,0.922796905040741,0.1487017273902893,0.1407273560762405,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.9756092429161072,0.1863363981246948,0.7785215973854065,287.3545837402344,288.1499938964844,286.2144775390625,285.521240234375,287.6315002441406,297.2235412597656,287.3717956542969,1.0,0.2740072011947632,1.0,1.0,0.2342802137136459,1.0,-1.5421898365020752,1.3424209356307983,0.1997688859701156,0.9847366213798524,0.0,0.0,0.0,49.94503402709961,25.0,264.00128173828125,-0.0,274.30499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
