time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486633300781,0.8835398554801941,0.1315394043922424,0.1183259710669517,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509521484375,0.9442397952079772,0.1578919291496276,0.1493496149778366,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495178222656,0.902773916721344,0.1401167213916778,0.09799375385046,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502502441406,0.922796905040741,0.1487017273902893,0.1407273560762405,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.9756092429161072,0.1863363981246948,0.7785215973854065,287.3545837402344,288.1499938964844,286.2144775390625,285.521240234375,287.6315002441406,297.2235412597656,287.3717956542969,1.0,0.2740072011947632,1.0,1.0,0.2342802137136459,1.0,-1.5421898365020752,1.3424209356307983,0.1997688859701156,0.9847366213798524,0.0,0.0,0.0,49.94503402709961,25.0,264.00128173828125,-0.0,274.30499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620056152344,0.8841167092323303,0.1322765350341797,0.118928924202919,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644775390625,0.945420503616333,0.159016415476799,0.1503220647573471,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.462890625,0.9034610986709596,0.1409519612789154,0.0985220447182655,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637145996094,0.9238081574440002,0.1496854722499847,0.1415726393461227,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.96061110496521,0.1881060898303985,0.745108425617218,287.46807861328125,288.1499938964844,286.2316589355469,285.53424072265625,287.781005859375,297.2273864746094,287.4871826171875,1.0,0.2681586742401123,1.0,1.0,0.2498315423727035,1.0,-1.5056167840957642,1.29213285446167,0.2134838551282882,0.9419708251953124,0.0,0.0,0.0,49.30690383911133,25.0,295.85943603515625,-0.0,256.57794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.8867009878158569,0.1331666260957718,0.1196545287966728,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823974609375,0.9489808678627014,0.1603325456380844,0.1514722257852554,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.9062860608100892,0.1419316679239273,0.0991547480225563,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816345214844,0.9272571802139282,0.1508460342884063,0.1425833255052566,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.9461223483085632,0.1905616521835327,0.7127240896224976,287.5856018066406,288.25,286.24871826171875,285.5469970703125,287.9017944335937,297.2330017089844,287.6039733886719,1.0,0.2624741792678833,1.0,1.0,0.2613238394260406,1.0,-1.4705579280853271,1.248266100883484,0.2222917824983596,0.905181884765625,0.0,0.0,0.0,48.61747741699219,28.0,308.9493408203125,-0.0,240.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8058166503906,0.9047664403915404,0.1354276984930038,0.1215106099843978,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80828857421875,0.9695324897766112,0.1634181141853332,0.1542270481586456,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80670166015625,0.9264976978302002,0.1441899240016937,0.100640058517456,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075256347656,0.9488665461540222,0.1535645276308059,0.1450105458498001,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070678710937,0.934140682220459,0.1970355659723281,0.6601437330245972,287.8110656738281,288.3500061035156,286.2823791503906,285.57183837890625,288.1568908691406,297.26513671875,287.83123779296875,1.0,0.2532432973384857,1.0,1.0,0.2843084633350372,1.0,-1.418057203292847,1.1749385595321655,0.2431187033653259,0.842430830001831,0.0,0.0,0.0,46.96293640136719,46.0,321.41339111328125,-0.0,215.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8058166503906,0.9047664403915404,0.1354276984930038,0.1215106099843978,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80828857421875,0.9695324897766112,0.1634181141853332,0.1542270481586456,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80670166015625,0.9264976978302002,0.1441899240016937,0.100640058517456,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8075256347656,0.9488665461540222,0.1535645276308059,0.1450105458498001,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070678710937,0.934140682220459,0.1970355659723281,0.6601437330245972,287.8110656738281,288.3500061035156,286.2823791503906,285.57183837890625,288.1568908691406,297.26513671875,287.83123779296875,1.0,0.2532432973384857,1.0,1.0,0.2843084633350372,1.0,-1.418057203292847,1.1749385595321655,0.2431187033653259,0.842430830001831,0.0,0.0,0.0,46.96293640136719,46.0,321.41339111328125,-0.0,215.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576477050781,0.91563481092453,0.138408213853836,0.1240061968564987,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604553222656,0.9794439673423768,0.1668819785118103,0.1574152261018753,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.9375218152999878,0.1470725536346435,0.1025111526250839,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.9595913887023926,0.1566188186407089,0.147810012102127,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583190917969,0.9306741952896118,0.2046097218990326,0.646028459072113,288.0633544921875,288.45001220703125,286.31561279296875,285.5959167480469,288.4598388671875,297.3240966796875,288.0874328613281,1.0,0.2529770135879516,1.0,1.0,0.3072930574417114,1.0,-1.413510799407959,1.1368601322174072,0.2766506969928741,0.8049641847610474,0.0,0.0,0.0,46.67768859863281,66.0,357.113037109375,-0.0,212.8313903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576477050781,0.91563481092453,0.138408213853836,0.1240061968564987,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604553222656,0.9794439673423768,0.1668819785118103,0.1574152261018753,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0586242675781,0.9375218152999878,0.1470725536346435,0.1025111526250839,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.9595913887023926,0.1566188186407089,0.147810012102127,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583190917969,0.9306741952896118,0.2046097218990326,0.646028459072113,288.0633544921875,288.45001220703125,286.31561279296875,285.5959167480469,288.4598388671875,297.3240966796875,288.0874328613281,1.0,0.2529770135879516,1.0,1.0,0.3072930574417114,1.0,-1.413510799407959,1.1368601322174072,0.2766506969928741,0.8049641847610474,0.0,0.0,0.0,46.67768859863281,66.0,357.113037109375,-0.0,212.8313903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.9160320162773132,0.1420279741287231,0.127152070403099,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.9788983464241028,0.1706733256578445,0.1609260886907577,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185119628906,0.9373460412025452,0.1507007479667663,0.1049412116408348,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3193359375,0.9587632417678832,0.1601152271032333,0.1510155797004699,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9375106692314148,0.2117013335227966,0.6742829084396362,288.3227233886719,288.54998779296875,286.3484802246094,285.6192932128906,288.6796875,297.37274169921875,288.3435363769531,1.0,0.2618683874607086,1.0,1.0,0.3193114995956421,1.0,-1.4621578454971311,1.1521689891815186,0.3099889457225799,0.8102030754089355,0.0,0.0,0.0,47.896141052246094,86.0,349.6478881835937,-0.0,234.80435180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.9160320162773132,0.1420279741287231,0.127152070403099,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.9788983464241028,0.1706733256578445,0.1609260886907577,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185119628906,0.9373460412025452,0.1507007479667663,0.1049412116408348,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3193359375,0.9587632417678832,0.1601152271032333,0.1510155797004699,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9375106692314148,0.2117013335227966,0.6742829084396362,288.3227233886719,288.54998779296875,286.3484802246094,285.6192932128906,288.6796875,297.37274169921875,288.3435363769531,1.0,0.2618683874607086,1.0,1.0,0.3193114995956421,1.0,-1.4621578454971311,1.1521689891815186,0.3099889457225799,0.8102030754089355,0.0,0.0,0.0,47.896141052246094,86.0,349.6478881835937,-0.0,234.80435180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675048828125,0.9065405130386353,0.1457617431879043,0.1305406391620636,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.9694799184799194,0.1747489422559738,0.1647510081529617,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.9269393086433412,0.1545832753181457,0.1076568663120269,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691223144531,0.948101818561554,0.1639325022697448,0.154595136642456,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692138671875,0.9520774483680724,0.2171574681997299,0.7417100071907043,288.5730285644531,288.6499938964844,286.3811340332031,285.6421203613281,288.9150085449219,297.3995361328125,288.5937805175781,1.0,0.2791929841041565,1.0,1.0,0.3313299715518951,1.0,-1.5593132972717283,1.1998242139816284,0.3594891428947449,0.8378041982650757,0.0,0.0,0.0,50.61196517944336,106.0,348.9150085449219,-0.0,283.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675048828125,0.9065405130386353,0.1457617431879043,0.1305406391620636,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.9694799184799194,0.1747489422559738,0.1647510081529617,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.9269393086433412,0.1545832753181457,0.1076568663120269,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691223144531,0.948101818561554,0.1639325022697448,0.154595136642456,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692138671875,0.9520774483680724,0.2171574681997299,0.7417100071907043,288.5730285644531,288.6499938964844,286.3811340332031,285.6421203613281,288.9150085449219,297.3995361328125,288.5937805175781,1.0,0.2791929841041565,1.0,1.0,0.3313299715518951,1.0,-1.5593132972717283,1.1998242139816284,0.3594891428947449,0.8378041982650757,0.0,0.0,0.0,50.61196517944336,106.0,348.9150085449219,-0.0,283.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.8991263508796692,0.1475616991519928,0.1322076320648193,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70025634765625,0.9615992903709412,0.176853522658348,0.166745901107788,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.9184494018554688,0.156493604183197,0.1090228483080864,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6994323730469,0.9394379258155824,0.1658972650766372,0.1564636826515197,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001647949219,0.9608492851257324,0.2190554738044738,0.7891911268234253,288.7036437988281,288.6499938964844,286.3973693847656,285.6533508300781,289.0386962890625,297.4033203125,288.7242126464844,1.0,0.2907783687114715,1.0,1.0,0.3373391926288605,1.0,-1.6245746612548828,1.233768105506897,0.3908064663410187,0.8581486940383911,0.0,0.0,0.0,52.567630767822266,106.0,354.1903991699219,-0.0,320.0978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.8901816010475159,0.1492770612239837,0.1338182985782623,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8244323730469,0.9516866207122804,0.1789821833372116,0.168777048587799,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8231201171875,0.908454954624176,0.1583360135555267,0.1103578954935073,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8237609863281,0.9288774728775024,0.167869359254837,0.1583560556173324,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.824951171875,0.9697245359420776,0.2203185856342315,0.8451657295227051,288.82745361328125,288.75,286.41363525390625,285.6644897460937,289.1024780273437,297.400390625,288.84307861328125,1.0,0.3041658103466034,1.0,1.0,0.3376579284667969,1.0,-1.6999999284744265,1.2837368249893188,0.416263073682785,0.8922225832939148,0.0,0.0,0.0,54.95500946044922,126.0,331.5646667480469,-0.0,366.1258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00634765625,0.8779206275939941,0.1522668153047561,0.136685699224472,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079345703125,0.9381548762321472,0.1832184195518493,0.1728292107582092,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.00689697265625,0.8958893418312073,0.1616560369729995,0.1127987205982208,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0074157714844,0.9150831699371338,0.171715036034584,0.1620675027370453,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0092163085937,0.9957189559936525,0.2205477207899093,0.9858978390693665,289.0106506347656,288.8500061035156,286.44610595703125,285.68658447265625,289.2161560058594,297.3722839355469,289.0224609375,1.0,0.3361173272132873,1.0,1.0,0.3382954001426697,1.0,-1.88466227054596,1.4065933227539062,0.4780689775943756,0.9754393696784972,0.0,0.0,0.0,60.48998260498047,144.0,266.0907287597656,-0.0,494.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00634765625,0.8779206275939941,0.1522668153047561,0.136685699224472,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079345703125,0.9381548762321472,0.1832184195518493,0.1728292107582092,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.00689697265625,0.8958893418312073,0.1616560369729995,0.1127987205982208,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0074157714844,0.9150831699371338,0.171715036034584,0.1620675027370453,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0092163085937,0.9957189559936525,0.2205477207899093,0.9858978390693665,289.0106506347656,288.8500061035156,286.44610595703125,285.68658447265625,289.2161560058594,297.3722839355469,289.0224609375,1.0,0.3361173272132873,1.0,1.0,0.3382954001426697,1.0,-1.88466227054596,1.4065933227539062,0.4780689775943756,0.9754393696784972,0.0,0.0,0.0,60.48998260498047,144.0,266.0907287597656,-0.0,494.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330261230469,0.7338494062423706,0.1544007360935211,0.1397411972284317,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13385009765625,0.780007541179657,0.1869499385356903,0.1775233447551727,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13330078125,0.7478885650634766,0.1642620414495468,0.1154740303754806,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335754394531,0.7631951570510864,0.1750933080911636,0.1663974076509475,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1344299316406,0.8237764239311218,0.2192047983407974,0.9917219281196594,289.1351928710937,288.95001220703125,286.4786682128906,285.7084350585937,289.256103515625,297.34381103515625,289.1407470703125,1.0,0.3641933500766754,1.0,1.0,0.3389328718185425,1.0,-1.909473896026612,1.4215816259384155,0.4878922402858734,0.9865528345108032,0.0,0.0,0.0,86.60888671875,132.0,178.5471954345703,-0.0,596.2999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330261230469,0.7338494062423706,0.1544007360935211,0.1397411972284317,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13385009765625,0.780007541179657,0.1869499385356903,0.1775233447551727,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13330078125,0.7478885650634766,0.1642620414495468,0.1154740303754806,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335754394531,0.7631951570510864,0.1750933080911636,0.1663974076509475,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1344299316406,0.8237764239311218,0.2192047983407974,0.9917219281196594,289.1351928710937,288.95001220703125,286.4786682128906,285.7084350585937,289.256103515625,297.34381103515625,289.1407470703125,1.0,0.3641933500766754,1.0,1.0,0.3389328718185425,1.0,-1.909473896026612,1.4215816259384155,0.4878922402858734,0.9865528345108032,0.0,0.0,0.0,86.60888671875,132.0,178.5471954345703,-0.0,596.2999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1829833984375,0.6995219588279724,0.1563113033771515,0.1420192718505859,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831970214844,0.744384765625,0.1901680827140808,0.1812489777803421,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1830749511719,0.7149036526679993,0.1666988283395767,0.1176236495375633,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.7295596599578857,0.1780755370855331,0.1698820143938064,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1833190917969,0.7803284525871277,0.2188855111598968,0.9920174479484558,289.1835327148437,289.04998779296875,286.51141357421875,285.730224609375,289.2308654785156,297.3394470214844,289.1848449707031,1.0,0.3786396086215973,1.0,1.0,0.3340156078338623,1.0,-1.923805832862854,1.441216230392456,0.4825896024703979,1.0030226707458496,0.0,0.0,0.0,101.3529281616211,120.0,84.88081359863281,-0.0,655.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1829833984375,0.6995219588279724,0.1563113033771515,0.1420192718505859,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831970214844,0.744384765625,0.1901680827140808,0.1812489777803421,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1830749511719,0.7149036526679993,0.1666988283395767,0.1176236495375633,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.7295596599578857,0.1780755370855331,0.1698820143938064,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1833190917969,0.7803284525871277,0.2188855111598968,0.9920174479484558,289.1835327148437,289.04998779296875,286.51141357421875,285.730224609375,289.2308654785156,297.3394470214844,289.1848449707031,1.0,0.3786396086215973,1.0,1.0,0.3340156078338623,1.0,-1.923805832862854,1.441216230392456,0.4825896024703979,1.0030226707458496,0.0,0.0,0.0,101.3529281616211,120.0,84.88081359863281,-0.0,655.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.6909725069999695,0.1581679433584213,0.1438924670219421,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7370900511741638,0.1929972171783447,0.1842054426670074,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7069028615951538,0.1688952296972274,0.1193504258990287,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7224584817886353,0.1806925535202026,0.1726370751857757,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7682152390480042,0.2190968841314315,0.9934365749359132,289.1916809082031,289.1499938964844,286.5444641113281,285.7520446777344,289.2027893066406,297.3396911621094,289.19158935546875,1.0,0.3847693502902984,1.0,1.0,0.3290983438491821,1.0,-1.936692714691162,1.4603503942489624,0.4763422608375549,1.0192806720733645,0.0,0.0,0.0,106.8579559326172,108.0,27.329160690307617,-0.0,683.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.6909725069999695,0.1581679433584213,0.1438924670219421,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7370900511741638,0.1929972171783447,0.1842054426670074,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7069028615951538,0.1688952296972274,0.1193504258990287,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7224584817886353,0.1806925535202026,0.1726370751857757,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19171142578125,0.7682152390480042,0.2190968841314315,0.9934365749359132,289.1916809082031,289.1499938964844,286.5444641113281,285.7520446777344,289.2027893066406,297.3396911621094,289.19158935546875,1.0,0.3847693502902984,1.0,1.0,0.3290983438491821,1.0,-1.936692714691162,1.4603503942489624,0.4763422608375549,1.0192806720733645,0.0,0.0,0.0,106.8579559326172,108.0,27.329160690307617,-0.0,683.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1890563964844,0.6919801831245422,0.1590687334537506,0.144716739654541,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889953613281,0.7383075952529907,0.1943215429782867,0.1854877322912216,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.18902587890625,0.7080246210098267,0.1699177026748657,0.1200853437185287,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.18902587890625,0.7236294150352478,0.1819078624248504,0.1738182455301284,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.7680248618125916,0.2193196266889572,0.9943127632141112,289.1888732910156,289.1499938964844,286.5611267089844,285.76300048828125,289.1888122558594,297.3396911621094,289.1883239746094,1.0,0.3856315314769745,1.0,1.0,0.326639711856842,1.0,-1.9425760507583616,1.4695687294006348,0.4730073511600494,1.0271776914596558,0.0,0.0,0.0,107.18931579589844,108.0,9.38474178314209,-0.0,688.8731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.18682861328125,0.6954976916313171,0.1599531173706054,0.1454786658287048,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868591308594,0.7418645024299622,0.1956105232238769,0.1866800636053085,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.18682861328125,0.7115845680236816,0.1709069460630417,0.1207567304372787,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18682861328125,0.7270515561103821,0.1830837428569793,0.1749061793088913,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868591308594,0.7705861330032349,0.2195954173803329,0.9952342510223388,289.1869201660156,289.25,286.5779113769531,285.77398681640625,289.1933898925781,297.33941650390625,289.1874084472656,1.0,0.3853987455368042,1.0,1.0,0.3259693086147308,1.0,-1.9481425285339355,1.475012183189392,0.4731303453445434,1.0313767194747925,0.0,0.0,0.0,106.30711364746094,96.0,5.8519206047058105,-0.0,690.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19696044921875,0.7090232372283936,0.1617442667484283,0.1468954235315323,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1970520019531,0.7554118037223816,0.19817516207695,0.1889113336801529,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1969909667969,0.7242465019226074,0.1728724092245102,0.1219877824187278,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.197021484375,0.7398054599761963,0.1854068785905838,0.1769150048494339,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1971130371094,0.7829463481903076,0.2203085124492645,0.9972782731056212,289.1972045898437,289.3500061035156,286.6118469238281,285.7962341308594,289.20782470703125,297.3385314941406,289.1979675292969,1.0,0.3824609816074371,1.0,1.0,0.3246285021305084,1.0,-1.958868741989136,1.4851495027542114,0.4737191796302795,1.0391020774841309,0.0,0.0,0.0,101.75392150878906,84.0,11.863996505737305,-0.0,683.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19696044921875,0.7090232372283936,0.1617442667484283,0.1468954235315323,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1970520019531,0.7554118037223816,0.19817516207695,0.1889113336801529,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1969909667969,0.7242465019226074,0.1728724092245102,0.1219877824187278,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.197021484375,0.7398054599761963,0.1854068785905838,0.1769150048494339,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1971130371094,0.7829463481903076,0.2203085124492645,0.9972782731056212,289.1972045898437,289.3500061035156,286.6118469238281,285.7962341308594,289.20782470703125,297.3385314941406,289.1979675292969,1.0,0.3824609816074371,1.0,1.0,0.3246285021305084,1.0,-1.958868741989136,1.4851495027542114,0.4737191796302795,1.0391020774841309,0.0,0.0,0.0,101.75392150878906,84.0,11.863996505737305,-0.0,683.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.7292062640190125,0.1635983735322952,0.1482639014720916,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20947265625,0.7783377766609192,0.2007785737514495,0.1910627484321594,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.744255781173706,0.1748732030391693,0.1231581792235374,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094421386719,0.7612395882606506,0.1877506822347641,0.1788260638713836,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.804914116859436,0.2211953997611999,0.9996705055236816,289.20965576171875,289.45001220703125,286.6464538574219,285.81884765625,289.2228698730469,297.3377990722656,289.21051025390625,1.0,0.377221018075943,1.0,1.0,0.323287695646286,1.0,-1.969668745994568,1.4953559637069702,0.4743128716945648,1.0468759536743164,0.0,0.0,0.0,94.5749053955078,72.0,15.863253593444824,-0.0,668.0809936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.7292062640190125,0.1635983735322952,0.1482639014720916,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20947265625,0.7783377766609192,0.2007785737514495,0.1910627484321594,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.744255781173706,0.1748732030391693,0.1231581792235374,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094421386719,0.7612395882606506,0.1877506822347641,0.1788260638713836,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.804914116859436,0.2211953997611999,0.9996705055236816,289.20965576171875,289.45001220703125,286.6464538574219,285.81884765625,289.2228698730469,297.3377990722656,289.21051025390625,1.0,0.377221018075943,1.0,1.0,0.323287695646286,1.0,-1.969668745994568,1.4953559637069702,0.4743128716945648,1.0468759536743164,0.0,0.0,0.0,94.5749053955078,72.0,15.863253593444824,-0.0,668.0809936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26544189453125,0.7589156627655029,0.16558937728405,0.1496579945087433,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2662353515625,0.813049852848053,0.203495368361473,0.1932224631309509,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2657165527344,0.7758132815361023,0.1769838482141494,0.1243320330977439,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2659912109375,0.7948919534683228,0.1901912242174148,0.1807301342487335,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.8361920118331909,0.2222682237625122,1.0024771690368652,289.267333984375,289.54998779296875,286.6817626953125,285.84197998046875,289.34112548828125,297.3379211425781,289.2728881835937,1.0,0.3704872131347656,1.0,1.0,0.331259936094284,1.0,-1.9810023307800293,1.486399531364441,0.494602769613266,1.0354220867156982,0.0,0.0,0.0,85.68392944335938,60.0,77.29304504394531,-0.0,646.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26544189453125,0.7589156627655029,0.16558937728405,0.1496579945087433,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2662353515625,0.813049852848053,0.203495368361473,0.1932224631309509,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2657165527344,0.7758132815361023,0.1769838482141494,0.1243320330977439,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2659912109375,0.7948919534683228,0.1901912242174148,0.1807301342487335,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.8361920118331909,0.2222682237625122,1.0024771690368652,289.267333984375,289.54998779296875,286.6817626953125,285.84197998046875,289.34112548828125,297.3379211425781,289.2728881835937,1.0,0.3704872131347656,1.0,1.0,0.331259936094284,1.0,-1.9810023307800293,1.486399531364441,0.494602769613266,1.0354220867156982,0.0,0.0,0.0,85.68392944335938,60.0,77.29304504394531,-0.0,646.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36358642578125,0.8095366954803467,0.1679185628890991,0.1512706577777862,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36456298828125,0.86421138048172,0.2065044045448303,0.195572093129158,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3639221191406,0.8265652060508728,0.1793701648712158,0.1256402432918548,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642883300781,0.845416784286499,0.1928907632827758,0.1827997714281082,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648986816406,0.8883539438247681,0.2236811518669128,1.006433606147766,289.3658752441406,289.6499938964844,286.7178955078125,285.8657531738281,289.4675598144531,297.3404846191406,289.37255859375,1.0,0.3628697395324707,1.0,1.0,0.3392321765422821,1.0,-1.9945663213729856,1.478054404258728,0.5165119171142578,1.0240874290466309,0.0,0.0,0.0,75.5230941772461,48.0,123.3100128173828,-0.0,622.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36358642578125,0.8095366954803467,0.1679185628890991,0.1512706577777862,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36456298828125,0.86421138048172,0.2065044045448303,0.195572093129158,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3639221191406,0.8265652060508728,0.1793701648712158,0.1256402432918548,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642883300781,0.845416784286499,0.1928907632827758,0.1827997714281082,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648986816406,0.8883539438247681,0.2236811518669128,1.006433606147766,289.3658752441406,289.6499938964844,286.7178955078125,285.8657531738281,289.4675598144531,297.3404846191406,289.37255859375,1.0,0.3628697395324707,1.0,1.0,0.3392321765422821,1.0,-1.9945663213729856,1.478054404258728,0.5165119171142578,1.0240874290466309,0.0,0.0,0.0,75.5230941772461,48.0,123.3100128173828,-0.0,622.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4185485839844,0.8455212116241455,0.1692296117544174,0.1521894484758377,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195556640625,0.9059801697731018,0.2081316709518432,0.1968454867601394,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188842773437,0.8636685013771057,0.1806549578905105,0.1263517588376999,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.41925048828125,0.8850231170654297,0.1943293064832687,0.1839085519313812,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.419921875,0.9331336617469788,0.2245114892721176,1.0089093446731567,289.4209289550781,289.6499938964844,286.736328125,285.8778991699219,289.53143310546875,297.3426513671875,289.4279479980469,1.0,0.3588707447052002,1.0,1.0,0.3432182967662811,1.0,-2.002357244491577,1.4744614362716677,0.5278956890106201,1.0187824964523315,0.0,0.0,0.0,70.091796875,48.0,138.2244110107422,-0.0,610.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47735595703125,0.9022427201271056,0.1706336885690689,0.1531878560781479,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4784851074219,0.972995102405548,0.2098384201526641,0.1981875747442245,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47772216796875,0.9242205023765564,0.1819943934679031,0.1270962357521057,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781188964844,0.9503273963928224,0.1958215683698654,0.1850608587265014,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47882080078125,0.9936336874961852,0.2254176884889602,1.0116976499557495,289.4799499511719,289.75,286.7549743652344,285.8902282714844,289.6015319824219,297.3453369140625,289.4876708984375,1.0,0.3547990322113037,1.0,1.0,0.347782552242279,1.0,-2.010775566101074,1.4700276851654053,0.5407477617263794,1.0125081539154053,0.0,0.0,0.0,64.48515319824219,66.0,152.63491821289062,-0.0,597.6193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6017150878906,0.910786509513855,0.1736303120851516,0.1558016687631607,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029052734375,0.9807922840118408,0.2134495079517364,0.2015134245157241,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60211181640625,0.9330356121063232,0.1848101317882537,0.1290124356746673,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025390625,0.9588722586631776,0.1989405751228332,0.1879414767026901,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031494140625,0.9943068623542786,0.2278665900230407,1.0048975944519043,289.6044006347656,289.8500061035156,286.7931213378906,285.91558837890625,289.7367248535156,297.3504333496094,289.61260986328125,1.0,0.3555308580398559,1.0,1.0,0.3569111227989197,1.0,-2.011319160461426,1.4502452611923218,0.5610739588737488,0.992655634880066,0.0,0.0,0.0,64.2535171508789,84.0,170.3331756591797,-0.0,598.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6017150878906,0.910786509513855,0.1736303120851516,0.1558016687631607,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029052734375,0.9807922840118408,0.2134495079517364,0.2015134245157241,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60211181640625,0.9330356121063232,0.1848101317882537,0.1290124356746673,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025390625,0.9588722586631776,0.1989405751228332,0.1879414767026901,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031494140625,0.9943068623542786,0.2278665900230407,1.0048975944519043,289.6044006347656,289.8500061035156,286.7931213378906,285.91558837890625,289.7367248535156,297.3504333496094,289.61260986328125,1.0,0.3555308580398559,1.0,1.0,0.3569111227989197,1.0,-2.011319160461426,1.4502452611923218,0.5610739588737488,0.992655634880066,0.0,0.0,0.0,64.2535171508789,84.0,170.3331756591797,-0.0,598.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.740478515625,0.9120303988456726,0.1769460290670395,0.1587224900722503,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9816951155662536,0.2174043655395507,0.205183133482933,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74090576171875,0.9335620999336244,0.1879151761531829,0.1311416923999786,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.9594795107841492,0.2023510932922363,0.1911103129386901,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.9970627427101136,0.2303693145513534,1.031463861465454,289.7434387207031,289.95001220703125,286.8323974609375,285.9419250488281,289.8892517089844,297.3569641113281,289.7525329589844,1.0,0.3644216656684875,1.0,1.0,0.3660396933555603,1.0,-2.060824394226074,1.4619255065917969,0.5988988876342773,0.9930761456489564,0.0,0.0,0.0,65.90290832519531,102.0,190.4681396484375,-0.0,641.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
